time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424449563026428,0.1553594172000885,0.1400220245122909,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9263768792152404,0.2049356997013092,0.1942827552556991,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9797379970550536,0.2401913553476333,0.1680107414722442,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8840025663375854,0.17979396879673,0.1705807745456695,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7184656858444214,0.0945091471076011,0.4280105531215668,285.06524658203125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2049560546875,285.0636291503906,1.0,0.2497299760580063,1.0,1.0,0.0,1.0,-1.3212488889694214,1.3212474584579468,1.4681053244203213e-06,1.0042903423309326,1.0,1.0,0.0,28.56071662902832,25.0,35867.87890625,0.0,195.73532104492188,1.0,282.1424865722656,284.4041748046875,297.3753356933594,299.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,32398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049844264984131,1.0,0.0,0.0,3.792272567749024,3.79229736328125,9.596046766091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.42919921875,0.0,1669.2933349609375,1895.4371337890625,0.0,1650.309326171875,0.9346773028373718,1.0,0.0,3.0,1.0,0.0
17739480,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424449563026428,0.1553594172000885,0.1400220245122909,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9263768792152404,0.2049356997013092,0.1942827552556991,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9797379970550536,0.2401913553476333,0.1680107414722442,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8840025663375854,0.17979396879673,0.1705807745456695,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7184656858444214,0.0945091471076011,0.4280105531215668,285.06524658203125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2049560546875,285.0636291503906,1.0,0.2497299760580063,1.0,1.0,0.0,1.0,-1.3212488889694214,1.3212474584579468,1.4681053244203213e-06,1.0042903423309326,1.0,1.0,0.0,28.56071662902832,25.0,35867.87890625,0.0,195.73532104492188,1.0,282.1424865722656,284.4041748046875,297.3753356933594,299.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,32398.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049844264984131,1.0,0.0,0.0,3.792272567749024,3.79229736328125,9.596046766091604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.42919921875,0.0,1669.2933349609375,1895.4371337890625,0.0,1650.309326171875,0.9346773028373718,1.0,0.0,3.0,1.0,0.0
17739540,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8524258136749268,0.1558852195739746,0.1406500786542892,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9393097758293152,0.2054861485958099,0.1949545443058014,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9897728562355042,0.2408570200204849,0.1686371713876724,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8948453664779663,0.1802479922771453,0.1711382716894149,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7248424887657166,0.0940652042627334,0.4262491464614868,284.85430908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19512939453125,284.8578186035156,1.0,0.2485092729330063,1.0,1.0,0.0,1.0,-1.3221184015274048,1.3221168518066406,1.4700671044920457e-06,1.005257248878479,0.8690269589424133,0.8690269589424133,0.0,27.57080841064453,25.0,36494.40625,0.0,193.8100128173828,1.0,281.8568725585937,284.19549560546875,297.479736328125,299.9341125488281,293.1499938964844,293.1499938964844,282.1499938964844,39457.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179980874061584,1.0,0.0,0.0,3.7228307723999023,3.722856044769287,9.247830234926368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.68505859375,0.0,1642.1025390625,1895.4371337890625,0.0,1755.5816650390625,0.9228613376617432,1.0,0.0,3.0,1.0,0.0
17739600,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8524258136749268,0.1558852195739746,0.1406500786542892,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9393097758293152,0.2054861485958099,0.1949545443058014,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9897728562355042,0.2408570200204849,0.1686371713876724,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8948453664779663,0.1802479922771453,0.1711382716894149,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7248424887657166,0.0940652042627334,0.4262491464614868,284.85430908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19512939453125,284.8578186035156,1.0,0.2485092729330063,1.0,1.0,0.0,1.0,-1.3221184015274048,1.3221168518066406,1.4700671044920457e-06,1.005257248878479,0.8690269589424133,0.8690269589424133,0.0,27.57080841064453,25.0,36494.40625,0.0,193.8100128173828,1.0,281.8568725585937,284.19549560546875,297.479736328125,299.9341125488281,293.1499938964844,293.1499938964844,282.1499938964844,39457.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179980874061584,1.0,0.0,0.0,3.7228307723999023,3.722856044769287,9.247830234926368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.68505859375,0.0,1642.1025390625,1895.4371337890625,0.0,1755.5816650390625,0.9228613376617432,1.0,0.0,3.0,1.0,0.0
17739660,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.86062091588974,0.1568492799997329,0.1412677466869354,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9492617249488832,0.2063490450382232,0.1955537945032119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.996944546699524,0.2419750094413757,0.1692108362913131,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9034250974655152,0.1809754818677902,0.1716313660144806,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7294051051139832,0.093759000301361,0.4243075549602508,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19146728515625,285.06964111328125,1.0,0.2475950419902801,1.0,1.0,0.0,1.0,-1.3225221633911133,1.3225206136703491,1.4710655023009167e-06,1.005801558494568,1.0,1.0,0.0,26.847627639770508,25.0,36129.01953125,0.0,192.3232269287109,1.0,282.1428527832031,284.4026184082031,297.4345703125,299.7975769042969,293.1499938964844,293.1499938964844,281.8500061035156,32919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058871388435364,1.0,0.0,0.0,3.822192907333374,3.82221794128418,9.748066531756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.50244140625,0.0,1709.177001953125,1895.4371337890625,0.0,1657.519287109375,0.941325306892395,1.0,0.0,3.0,1.0,0.0
17739720,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.86062091588974,0.1568492799997329,0.1412677466869354,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9492617249488832,0.2063490450382232,0.1955537945032119,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.996944546699524,0.2419750094413757,0.1692108362913131,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9034250974655152,0.1809754818677902,0.1716313660144806,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7294051051139832,0.093759000301361,0.4243075549602508,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19146728515625,285.06964111328125,1.0,0.2475950419902801,1.0,1.0,0.0,1.0,-1.3225221633911133,1.3225206136703491,1.4710655023009167e-06,1.005801558494568,1.0,1.0,0.0,26.847627639770508,25.0,36129.01953125,0.0,192.3232269287109,1.0,282.1428527832031,284.4026184082031,297.4345703125,299.7975769042969,293.1499938964844,293.1499938964844,281.8500061035156,32919.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058871388435364,1.0,0.0,0.0,3.822192907333374,3.82221794128418,9.748066531756194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.50244140625,0.0,1709.177001953125,1895.4371337890625,0.0,1657.519287109375,0.941325306892395,1.0,0.0,3.0,1.0,0.0
17739780,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8640967011451721,0.1574624329805374,0.142012819647789,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9528771042823792,0.2068652659654617,0.1962298452854156,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.993135929107666,0.2439256161451339,0.1654894351959228,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9066960215568542,0.1814047545194625,0.1722012907266616,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7301129102706909,0.0933196917176246,0.4227121770381927,284.8500671386719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1908264160156,284.8533935546875,1.0,0.2467518895864486,1.0,1.0,0.0,1.0,-1.318730354309082,1.3187289237976074,1.4633262708230177e-06,1.0024757385253906,0.8724949955940247,0.8724949955940247,0.0,26.583425521850582,28.0,36623.69921875,0.0,190.3967437744141,1.0,281.8559265136719,284.18359375,297.5365600585937,300.000732421875,293.1499938964844,293.1499938964844,282.1499938964844,39494.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184833288192749,1.0,0.0,0.0,3.7514452934265137,3.7514710426330566,9.390539617015748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.16357421875,0.0,1675.857421875,1895.4371337890625,0.0,1759.560546875,0.9292688965797424,1.0,0.0,3.0,1.0,0.0
17739840,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8640967011451721,0.1574624329805374,0.142012819647789,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9528771042823792,0.2068652659654617,0.1962298452854156,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.993135929107666,0.2439256161451339,0.1654894351959228,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9066960215568542,0.1814047545194625,0.1722012907266616,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.7301129102706909,0.0933196917176246,0.4227121770381927,284.8500671386719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1908264160156,284.8533935546875,1.0,0.2467518895864486,1.0,1.0,0.0,1.0,-1.318730354309082,1.3187289237976074,1.4633262708230177e-06,1.0024757385253906,0.8724949955940247,0.8724949955940247,0.0,26.583425521850582,28.0,36623.69921875,0.0,190.3967437744141,1.0,281.8559265136719,284.18359375,297.5365600585937,300.000732421875,293.1499938964844,293.1499938964844,282.1499938964844,39494.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184833288192749,1.0,0.0,0.0,3.7514452934265137,3.7514710426330566,9.390539617015748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.16357421875,0.0,1675.857421875,1895.4371337890625,0.0,1759.560546875,0.9292688965797424,1.0,0.0,3.0,1.0,0.0
17739900,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8654656410217285,0.1578420400619506,0.1422241479158401,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9543099403381348,0.2071626782417297,0.1964019984006881,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9913250207901,0.2451384365558624,0.1637917906045913,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9080244898796082,0.1816471070051193,0.1723347902297973,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7302235960960388,0.0931136384606361,0.4215386807918548,285.00323486328125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1928405761719,285.0365600585937,1.0,0.2468593716621399,1.0,1.0,0.0,1.0,-1.3199204206466677,1.3199189901351929,1.4655871609647877e-06,1.0033376216888428,0.9608632922172546,0.9608632922172546,0.0,26.508106231689453,28.0,36077.31640625,0.0,190.0557861328125,1.0,282.1019897460937,284.3894348144531,297.4687194824219,299.7911682128906,293.1499938964844,293.1499938964844,282.1499938964844,35817.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095032334327698,1.0,0.0,0.0,3.741047859191896,3.741072654724121,9.338558015770104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.9951171875,0.0,1635.4427490234375,1895.4371337890625,0.0,1686.542724609375,0.9280696511268616,1.0,0.0,3.0,1.0,0.0
17739960,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8249471187591553,0.1585302054882049,0.142911821603775,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.90129417181015,0.2076903730630874,0.197017028927803,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9598100185394288,0.246207132935524,0.1721437275409698,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8621824979782104,0.1820980608463287,0.172886922955513,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6936473846435547,0.0929734334349632,0.4218981266021728,285.07391357421875,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1955261230469,285.0702819824219,1.0,0.246197909116745,1.0,1.0,0.0,1.0,-1.2690529823303225,1.2690516710281372,1.3737613926423364e-06,0.9696503281593324,1.0,1.0,0.0,30.96895980834961,31.0,35630.4921875,0.0,191.99343872070312,1.0,282.14263916015625,284.3938903808594,297.4908752441406,299.8601379394531,293.1499938964844,293.1499938964844,281.8500061035156,33193.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055860757827759,1.0,0.0,0.0,3.8360657691955566,3.836091041564941,9.818957096285883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.58544921875,0.0,1728.1236572265625,1895.4371337890625,0.0,1655.11328125,0.9451218247413636,1.0,0.0,3.0,1.0,0.0
17740020,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8577765822410583,0.1592951416969299,0.1436711400747299,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9433857202529908,0.2082600444555282,0.1975878626108169,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9953777194023132,0.2465419024229049,0.1727227866649627,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8981775045394897,0.182584136724472,0.1733548492193222,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7209098935127258,0.0926198810338974,0.4197389483451843,284.8710327148437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1858215332031,284.873046875,1.0,0.2489297986030578,1.0,1.0,0.0,1.0,-1.3226372003555298,1.3226357698440552,1.4721564411956931e-06,1.0068422555923462,0.8945653438568115,0.8945653438568115,0.0,27.66480255126953,34.0,37071.328125,0.0,195.0847930908203,1.0,281.8564147949219,284.19189453125,297.5992736816406,300.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38497.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185896039009094,1.0,0.0,0.0,3.791462421417236,3.7914881706237793,9.591947218723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.56396484375,0.0,1715.73193359375,1895.4371337890625,0.0,1760.4326171875,0.9378398656845092,1.0,0.0,3.0,1.0,0.0
17740080,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8577765822410583,0.1592951416969299,0.1436711400747299,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9433857202529908,0.2082600444555282,0.1975878626108169,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9953777194023132,0.2465419024229049,0.1727227866649627,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8981775045394897,0.182584136724472,0.1733548492193222,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7209098935127258,0.0926198810338974,0.4197389483451843,284.8710327148437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1858215332031,284.873046875,1.0,0.2489297986030578,1.0,1.0,0.0,1.0,-1.3226372003555298,1.3226357698440552,1.4721564411956931e-06,1.0068422555923462,0.8945653438568115,0.8945653438568115,0.0,27.66480255126953,34.0,37071.328125,0.0,195.0847930908203,1.0,281.8564147949219,284.19189453125,297.5992736816406,300.0869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38497.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185896039009094,1.0,0.0,0.0,3.791462421417236,3.7914881706237793,9.591947218723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.56396484375,0.0,1715.73193359375,1895.4371337890625,0.0,1760.4326171875,0.9378398656845092,1.0,0.0,3.0,1.0,0.0
17740140,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8461179137229919,0.1596867442131042,0.1440737396478653,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9275124073028564,0.2084172070026397,0.1978083401918411,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9824330806732178,0.2455485463142395,0.1721218079328537,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8847070336341858,0.182698518037796,0.1735353469848632,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.709003746509552,0.0920066088438034,0.4173508286476135,284.818115234375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1634826660156,284.84429931640625,1.0,0.2514207363128662,1.0,1.0,0.0,1.0,-1.3260653018951416,1.326063871383667,1.4788842008783831e-06,1.0095250606536863,0.7643662095069885,0.7643662095069885,0.0,29.151798248291016,37.0,37064.86328125,0.0,198.7418365478516,1.0,281.5578308105469,284.2088928222656,297.61114501953125,300.11474609375,293.1499938964844,293.1499938964844,281.8500061035156,48295.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272847890853882,1.0,0.0,0.0,3.319258689880371,3.319281816482544,7.351491717599856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.30224609375,0.0,1279.0517578125,1895.4371337890625,0.0,1832.3699951171875,0.8439742922782898,1.0,0.0,3.0,1.0,0.0
17740200,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8461179137229919,0.1596867442131042,0.1440737396478653,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.9275124073028564,0.2084172070026397,0.1978083401918411,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9824330806732178,0.2455485463142395,0.1721218079328537,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8847070336341858,0.182698518037796,0.1735353469848632,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.709003746509552,0.0920066088438034,0.4173508286476135,284.818115234375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1634826660156,284.84429931640625,1.0,0.2514207363128662,1.0,1.0,0.0,1.0,-1.3260653018951416,1.326063871383667,1.4788842008783831e-06,1.0095250606536863,0.7643662095069885,0.7643662095069885,0.0,29.151798248291016,37.0,37064.86328125,0.0,198.7418365478516,1.0,281.5578308105469,284.2088928222656,297.61114501953125,300.11474609375,293.1499938964844,293.1499938964844,281.8500061035156,48295.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272847890853882,1.0,0.0,0.0,3.319258689880371,3.319281816482544,7.351491717599856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.30224609375,0.0,1279.0517578125,1895.4371337890625,0.0,1832.3699951171875,0.8439742922782898,1.0,0.0,3.0,1.0,0.0
17740260,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.833669126033783,0.1610616147518158,0.1451291590929031,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9097209572792052,0.2093622386455536,0.1985595375299453,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9664154052734376,0.2463285475969314,0.1724224835634231,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8696544170379639,0.1835052222013473,0.1741805970668792,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.694731593132019,0.091739609837532,0.4160137474536896,285.0393981933594,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1609802246094,285.0340881347656,1.0,0.2542910575866699,1.0,1.0,0.0,1.0,-1.327729105949402,1.3277276754379272,1.4823206129221944e-06,1.0110061168670654,0.9270036816596984,0.9270036816596984,0.0,31.089157104492188,40.0,37127.26171875,0.0,203.7080535888672,1.0,281.8404541015625,284.36480712890625,297.5671081542969,299.9864501953125,293.1499938964844,293.1499938964844,281.54998779296875,31861.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113915681838989,1.0,0.0,0.0,3.520245313644409,3.5202672481536865,8.268736451100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.02978515625,0.0,1363.6796875,1895.4371337890625,0.0,1701.7869873046875,0.873275876045227,1.0,0.0,3.0,1.0,0.0
17740320,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.833669126033783,0.1610616147518158,0.1451291590929031,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9097209572792052,0.2093622386455536,0.1985595375299453,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9664154052734376,0.2463285475969314,0.1724224835634231,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8696544170379639,0.1835052222013473,0.1741805970668792,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.694731593132019,0.091739609837532,0.4160137474536896,285.0393981933594,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1609802246094,285.0340881347656,1.0,0.2542910575866699,1.0,1.0,0.0,1.0,-1.327729105949402,1.3277276754379272,1.4823206129221944e-06,1.0110061168670654,0.9270036816596984,0.9270036816596984,0.0,31.089157104492188,40.0,37127.26171875,0.0,203.7080535888672,1.0,281.8404541015625,284.36480712890625,297.5671081542969,299.9864501953125,293.1499938964844,293.1499938964844,281.54998779296875,31861.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113915681838989,1.0,0.0,0.0,3.520245313644409,3.5202672481536865,8.268736451100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.02978515625,0.0,1363.6796875,1895.4371337890625,0.0,1701.7869873046875,0.873275876045227,1.0,0.0,3.0,1.0,0.0
17740380,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8211727142333984,0.1619560718536377,0.1462120562791824,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8932870626449585,0.2098659723997116,0.199310228228569,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9483647346496582,0.2466399222612381,0.1728855967521667,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8547579646110535,0.1839312016963958,0.1748347580432891,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6803624629974365,0.0913138389587402,0.4148876965045929,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15283203125,284.8779296875,1.0,0.2575792372226715,1.0,1.0,0.0,1.0,-1.3299219608306885,1.3299204111099243,1.4868111293253603e-06,1.0129073858261108,0.7918997406959534,0.7918997406959534,0.0,33.32197952270508,43.0,37467.953125,0.0,209.539306640625,1.0,281.5584411621094,284.2265930175781,297.6759033203125,300.18902587890625,293.1499938964844,293.1499938964844,281.8500061035156,42138.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222505807876587,1.0,0.0,0.0,3.3414485454559326,3.341470718383789,7.450112775586604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.63427734375,0.0,1258.2645263671875,1895.4371337890625,0.0,1790.578369140625,0.8415924310684204,1.0,0.0,3.0,1.0,0.0
17740440,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8211727142333984,0.1619560718536377,0.1462120562791824,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8932870626449585,0.2098659723997116,0.199310228228569,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9483647346496582,0.2466399222612381,0.1728855967521667,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8547579646110535,0.1839312016963958,0.1748347580432891,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6803624629974365,0.0913138389587402,0.4148876965045929,284.8641357421875,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15283203125,284.8779296875,1.0,0.2575792372226715,1.0,1.0,0.0,1.0,-1.3299219608306885,1.3299204111099243,1.4868111293253603e-06,1.0129073858261108,0.7918997406959534,0.7918997406959534,0.0,33.32197952270508,43.0,37467.953125,0.0,209.539306640625,1.0,281.5584411621094,284.2265930175781,297.6759033203125,300.18902587890625,293.1499938964844,293.1499938964844,281.8500061035156,42138.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222505807876587,1.0,0.0,0.0,3.3414485454559326,3.341470718383789,7.450112775586604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.63427734375,0.0,1258.2645263671875,1895.4371337890625,0.0,1790.578369140625,0.8415924310684204,1.0,0.0,3.0,1.0,0.0
17740500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8144088387489319,0.162551924586296,0.1466521471738815,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8847936391830444,0.2102108895778656,0.1995710581541061,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9381988644599916,0.2469335347414016,0.1730068325996399,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8471022248268127,0.1842323839664459,0.1750645935535431,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6729309558868408,0.0911491066217422,0.4141243696212768,285.0278015136719,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1502990722656,285.0531005859375,1.0,0.2592975795269012,1.0,1.0,0.0,1.0,-1.3302671909332275,1.330265760421753,1.487523945797875e-06,1.0132120847702026,0.8965588808059692,0.8965588808059692,0.0,34.573463439941406,43.0,37172.8515625,0.0,212.4965667724609,1.0,281.7940673828125,284.4031066894531,297.6174621582031,300.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,34428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139214277267456,1.0,0.0,0.0,3.3908474445343018,3.390868663787842,7.672020956306369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.03466796875,0.0,1252.58837890625,1895.4371337890625,0.0,1722.3023681640625,0.8497599363327026,1.0,0.0,3.0,1.0,0.0
17740560,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8090115785598755,0.1633654087781906,0.1473564207553863,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.877936840057373,0.2107252180576324,0.2000472247600555,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.92979633808136,0.2474608421325683,0.1733525395393371,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8409892320632935,0.1846876591444015,0.1754895150661468,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6668520569801331,0.0910710096359252,0.413845956325531,285.0586853027344,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1513366699219,285.05255126953125,1.0,0.261107861995697,1.0,1.0,0.0,1.0,-1.3322739601135254,1.3322725296020508,1.4915392512193648e-06,1.0148396492004397,0.9528563618659972,0.9528563618659972,0.0,35.74254608154297,46.0,37489.046875,0.0,215.87374877929688,1.0,281.8404846191406,284.3740234375,297.64385986328125,300.0853576660156,293.1499938964844,293.1499938964844,281.54998779296875,30741.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108084559440613,1.0,0.0,0.0,3.5427770614624023,3.542799234390259,8.374925641874142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.5625,0.0,1378.9288330078125,1895.4371337890625,0.0,1697.0731201171875,0.8775344491004944,1.0,0.0,3.0,1.0,0.0
17740620,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7964879274368286,0.1642979979515075,0.1484938561916351,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8632840514183044,0.2111091464757919,0.2007159292697906,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9116571545600892,0.2476399391889572,0.1737547516822815,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.827968418598175,0.1850473284721374,0.1761054545640945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6542028188705444,0.0906496793031692,0.4128499031066894,284.85992431640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1443176269531,284.8704833984375,1.0,0.2648497223854065,1.0,1.0,0.0,1.0,-1.3344711065292358,1.3344695568084717,1.495979063292907e-06,1.0166598558425903,0.8079455494880676,0.8079455494880676,0.0,38.38566589355469,49.0,37927.29296875,0.0,222.677490234375,1.0,281.5585632324219,284.2027587890625,297.74462890625,300.28973388671875,293.1499938964844,293.1499938964844,281.8500061035156,41043.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723907470703125,1.0,0.0,0.0,3.4164373874664307,3.4164602756500244,7.788256652929704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1494140625,0.0,1323.8372802734375,1895.4371337890625,0.0,1804.2904052734373,0.8564842939376831,1.0,0.0,3.0,1.0,0.0
17740680,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7964879274368286,0.1642979979515075,0.1484938561916351,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8632840514183044,0.2111091464757919,0.2007159292697906,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9116571545600892,0.2476399391889572,0.1737547516822815,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.827968418598175,0.1850473284721374,0.1761054545640945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6542028188705444,0.0906496793031692,0.4128499031066894,284.85992431640625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1443176269531,284.8704833984375,1.0,0.2648497223854065,1.0,1.0,0.0,1.0,-1.3344711065292358,1.3344695568084717,1.495979063292907e-06,1.0166598558425903,0.8079455494880676,0.8079455494880676,0.0,38.38566589355469,49.0,37927.29296875,0.0,222.677490234375,1.0,281.5585632324219,284.2027587890625,297.74462890625,300.28973388671875,293.1499938964844,293.1499938964844,281.8500061035156,41043.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723907470703125,1.0,0.0,0.0,3.4164373874664307,3.4164602756500244,7.788256652929704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.1494140625,0.0,1323.8372802734375,1895.4371337890625,0.0,1804.2904052734373,0.8564842939376831,1.0,0.0,3.0,1.0,0.0
17740740,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7851904034614563,0.1658653169870376,0.1497416049242019,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8501540422439575,0.2118680030107498,0.2013487964868545,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8963941335678101,0.2483454644680023,0.1741359382867813,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8159801363945007,0.1857440769672393,0.1767041236162185,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6429561972618103,0.0903904065489769,0.4117959141731262,285.0590209960937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.144287109375,285.05322265625,1.0,0.2686747014522552,1.0,1.0,0.0,1.0,-1.3366371393203735,1.3366355895996094,1.500266307630227e-06,1.0183478593826294,0.9680444598197936,0.9680444598197936,0.0,41.12425994873047,52.0,37877.43359375,0.0,229.70948791503903,1.0,281.8412475585937,284.3631591796875,297.7039794921875,300.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,30876.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130070328712463,1.0,0.0,0.0,3.5958845615386963,3.595907211303711,8.627893635093642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.42578125,0.0,1436.0281982421875,1895.4371337890625,0.0,1714.875,0.8896026015281677,1.0,0.0,3.0,1.0,0.0
17740800,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7851904034614563,0.1658653169870376,0.1497416049242019,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8501540422439575,0.2118680030107498,0.2013487964868545,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8963941335678101,0.2483454644680023,0.1741359382867813,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8159801363945007,0.1857440769672393,0.1767041236162185,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6429561972618103,0.0903904065489769,0.4117959141731262,285.0590209960937,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.144287109375,285.05322265625,1.0,0.2686747014522552,1.0,1.0,0.0,1.0,-1.3366371393203735,1.3366355895996094,1.500266307630227e-06,1.0183478593826294,0.9680444598197936,0.9680444598197936,0.0,41.12425994873047,52.0,37877.43359375,0.0,229.70948791503903,1.0,281.8412475585937,284.3631591796875,297.7039794921875,300.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,30876.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130070328712463,1.0,0.0,0.0,3.5958845615386963,3.595907211303711,8.627893635093642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.42578125,0.0,1436.0281982421875,1895.4371337890625,0.0,1714.875,0.8896026015281677,1.0,0.0,3.0,1.0,0.0
17740860,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761772871017456,0.1674381047487259,0.1513242423534393,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393347859382629,0.21256785094738,0.20218226313591,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8837407231330872,0.2488061487674713,0.1746420860290527,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8053598999977112,0.1864256709814071,0.1774960905313491,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6338984370231628,0.0903142243623733,0.4117220044136047,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1432800292969,284.8651123046875,1.0,0.2726690173149109,1.0,1.0,0.0,1.0,-1.341007113456726,1.3410056829452517,1.5089805174284263e-06,1.0217963457107544,0.8195295929908752,0.8195295929908752,0.0,43.831092834472656,40.0,38404.6484375,0.0,237.5325622558593,1.0,281.5575866699219,284.1832580566406,297.8028869628906,300.37628173828125,293.1499938964844,293.1499938964844,281.8500061035156,40719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260382771492004,1.0,0.0,0.0,3.483072280883789,3.483095407485962,8.095026373666769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.33056640625,0.0,1388.957275390625,1895.4371337890625,0.0,1821.9859619140625,0.8709221482276917,1.0,0.0,3.0,1.0,0.0
17740920,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7761772871017456,0.1674381047487259,0.1513242423534393,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8393347859382629,0.21256785094738,0.20218226313591,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8837407231330872,0.2488061487674713,0.1746420860290527,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8053598999977112,0.1864256709814071,0.1774960905313491,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6338984370231628,0.0903142243623733,0.4117220044136047,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1432800292969,284.8651123046875,1.0,0.2726690173149109,1.0,1.0,0.0,1.0,-1.341007113456726,1.3410056829452517,1.5089805174284263e-06,1.0217963457107544,0.8195295929908752,0.8195295929908752,0.0,43.831092834472656,40.0,38404.6484375,0.0,237.5325622558593,1.0,281.5575866699219,284.1832580566406,297.8028869628906,300.37628173828125,293.1499938964844,293.1499938964844,281.8500061035156,40719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260382771492004,1.0,0.0,0.0,3.483072280883789,3.483095407485962,8.095026373666769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.33056640625,0.0,1388.957275390625,1895.4371337890625,0.0,1821.9859619140625,0.8709221482276917,1.0,0.0,3.0,1.0,0.0
17740980,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865514755249023,0.170056477189064,0.1532795280218124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.847821831703186,0.214164063334465,0.2033207565546035,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8929093480110168,0.2502771317958832,0.1753512471914291,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8140014410018921,0.1879638880491256,0.178603783249855,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399520635604858,0.090960793197155,0.4133342802524566,285.06817626953125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1530456542969,285.0639343261719,1.0,0.2713114023208618,1.0,1.0,0.0,1.0,-1.348833680152893,1.348832130432129,1.5246420161929564e-06,1.0279414653778076,0.9895837306976318,0.9895837306976318,0.0,42.37911224365234,28.0,38455.3359375,0.0,237.20664978027344,1.0,281.841796875,284.35992431640625,297.7657470703125,300.264892578125,293.1499938964844,293.1499938964844,281.54998779296875,30938.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151952981948853,1.0,0.0,0.0,3.65504002571106,3.655063152313232,8.914100817491999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.1884765625,0.0,1500.8580322265625,1895.4371337890625,0.0,1732.6724853515625,0.9030122756958008,1.0,0.0,3.0,1.0,0.0
17741040,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7865514755249023,0.170056477189064,0.1532795280218124,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.847821831703186,0.214164063334465,0.2033207565546035,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8929093480110168,0.2502771317958832,0.1753512471914291,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8140014410018921,0.1879638880491256,0.178603783249855,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399520635604858,0.090960793197155,0.4133342802524566,285.06817626953125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1530456542969,285.0639343261719,1.0,0.2713114023208618,1.0,1.0,0.0,1.0,-1.348833680152893,1.348832130432129,1.5246420161929564e-06,1.0279414653778076,0.9895837306976318,0.9895837306976318,0.0,42.37911224365234,28.0,38455.3359375,0.0,237.20664978027344,1.0,281.841796875,284.35992431640625,297.7657470703125,300.264892578125,293.1499938964844,293.1499938964844,281.54998779296875,30938.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151952981948853,1.0,0.0,0.0,3.65504002571106,3.655063152313232,8.914100817491999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.1884765625,0.0,1500.8580322265625,1895.4371337890625,0.0,1732.6724853515625,0.9030122756958008,1.0,0.0,3.0,1.0,0.0
17741100,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7991282343864441,0.1714063584804535,0.1544992476701736,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8595297336578369,0.2150266170501709,0.2041182219982147,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.905753254890442,0.2510195672512054,0.1758923977613449,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8249808549880981,0.1888068318367004,0.1793694049119949,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6488023996353149,0.0914202854037284,0.4149757921695709,284.9207763671875,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.158447265625,284.8902893066406,1.0,0.2692829668521881,1.0,1.0,0.0,1.0,-1.3547948598861694,1.3547933101654053,1.5366887282652897e-06,1.0326712131500244,0.9116528034210204,0.9116528034210204,0.0,40.30302047729492,28.0,39389.96484375,0.0,234.7141265869141,1.0,281.5966186523437,284.1585998535156,297.8623962402344,300.5213623046875,293.1499938964844,293.1499938964844,281.54998779296875,33650.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245035171508789,1.0,0.0,0.0,3.7012088298797607,3.70123291015625,9.140721317635324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.65283203125,0.0,1573.0677490234375,1895.4371337890625,0.0,1809.2332763671875,0.913364827632904,1.0,0.0,3.0,1.0,0.0
17741160,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146236538887024,0.1725381314754486,0.1554839611053466,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8751611113548279,0.2157150655984878,0.2047207206487655,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9239943623542786,0.2514949738979339,0.1762137562036514,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8390783071517944,0.1895047128200531,0.1799710690975189,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.660839855670929,0.0918597877025604,0.4164458811283111,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1604309082031,284.8706359863281,1.0,0.2664771974086761,1.0,1.0,0.0,1.0,-1.3595738410949707,1.3595722913742063,1.546382804917812e-06,1.0364534854888916,0.848537027835846,0.848537027835846,0.0,37.7337532043457,25.0,39277.203125,0.0,230.60369873046875,1.0,281.5572814941406,284.1639709472656,297.87310791015625,300.4949035644531,293.1499938964844,293.1499938964844,281.8500061035156,39286.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291468977928162,1.0,0.0,0.0,3.591660976409912,3.5916848182678223,8.607636914348404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.626953125,0.0,1493.42724609375,1895.4371337890625,0.0,1847.9248046875,0.8937772512435913,1.0,0.0,3.0,1.0,0.0
17741220,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8463326096534729,0.1757356226444244,0.1578917801380157,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.910362958908081,0.2178836166858673,0.2063243836164474,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9634338617324828,0.2534394562244415,0.1771955341100692,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8710954189300537,0.1916064471006393,0.1815396547317505,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886452436447144,0.0932215377688407,0.4209302067756653,285.08355712890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1742248535156,285.0821228027344,1.0,0.2624677717685699,1.0,1.0,0.0,1.0,-1.372829794883728,1.372828245162964,1.5734301541669993e-06,1.0468885898590088,1.0,1.0,0.0,33.22797775268555,25.0,39367.0234375,0.0,225.1630096435547,1.0,281.842529296875,284.3573608398437,297.8416442871094,300.3943176269531,293.1499938964844,293.1499938964844,281.54998779296875,31590.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197563648223877,1.0,0.0,0.0,3.743452787399292,3.743476867675781,9.350567893307016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.22119140625,0.0,1605.8094482421875,1895.4371337890625,0.0,1770.0172119140625,0.9230558276176452,1.0,0.0,3.0,1.0,0.0
