time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8463326096534729,0.1757356226444244,0.1578917801380157,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.910362958908081,0.2178836166858673,0.2063243836164474,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9634338617324828,0.2534394562244415,0.1771955341100692,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8710954189300537,0.1916064471006393,0.1815396547317505,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.6886452436447144,0.0932215377688407,0.4209302067756653,285.08355712890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1742248535156,285.0821228027344,1.0,0.2624677717685699,1.0,1.0,0.0,1.0,-1.372829794883728,1.372828245162964,1.5734301541669993e-06,1.0468885898590088,1.0,1.0,0.0,33.22797775268555,25.0,39367.0234375,0.0,225.1630096435547,1.0,281.842529296875,284.3573608398437,297.8416442871094,300.3943176269531,293.1499938964844,293.1499938964844,281.54998779296875,31590.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197563648223877,1.0,0.0,0.0,3.743452787399292,3.743476867675781,9.350567893307016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.22119140625,0.0,1605.8094482421875,1895.4371337890625,0.0,1770.0172119140625,0.9230558276176452,1.0,0.0,3.0,1.0,0.0
17741340,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8807424306869507,0.178663358092308,0.1605750173330307,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9505084156990052,0.2198954820632934,0.2082335203886032,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9953541159629822,0.2550467848777771,0.1783811599016189,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9056633710861206,0.1935859322547912,0.1833980530500412,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7173984050750732,0.0946710035204887,0.426908016204834,284.8818664550781,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1845092773437,284.8858337402344,1.0,0.2602026462554931,1.0,1.0,0.0,1.0,-1.38917338848114,1.3891717195510864,1.607280182724935e-06,1.0598326921463013,0.8932107090950012,0.8932107090950012,0.0,29.77374649047852,28.0,40497.22265625,0.0,223.2548217773437,1.0,281.5561828613281,284.1467590332031,297.9522705078125,300.64422607421875,293.1499938964844,293.1499938964844,281.25,37520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348383665084839,1.0,0.0,0.0,3.730529546737671,3.730554580688477,9.28611939343682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.77099609375,0.0,1636.2447509765625,1895.4371337890625,0.0,1895.7821044921875,0.92359858751297,1.0,0.0,3.0,1.0,0.0
17741400,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8807424306869507,0.178663358092308,0.1605750173330307,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9505084156990052,0.2198954820632934,0.2082335203886032,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9953541159629822,0.2550467848777771,0.1783811599016189,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9056633710861206,0.1935859322547912,0.1833980530500412,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7173984050750732,0.0946710035204887,0.426908016204834,284.8818664550781,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1845092773437,284.8858337402344,1.0,0.2602026462554931,1.0,1.0,0.0,1.0,-1.38917338848114,1.3891717195510864,1.607280182724935e-06,1.0598326921463013,0.8932107090950012,0.8932107090950012,0.0,29.77374649047852,28.0,40497.22265625,0.0,223.2548217773437,1.0,281.5561828613281,284.1467590332031,297.9522705078125,300.64422607421875,293.1499938964844,293.1499938964844,281.25,37520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348383665084839,1.0,0.0,0.0,3.730529546737671,3.730554580688477,9.28611939343682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.77099609375,0.0,1636.2447509765625,1895.4371337890625,0.0,1895.7821044921875,0.92359858751297,1.0,0.0,3.0,1.0,0.0
17741460,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8849548101425171,0.1812673807144165,0.162901371717453,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9531000256538392,0.2216376513242721,0.2098748236894607,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9976848363876344,0.2584209442138672,0.1801658570766449,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9084492921829224,0.1953260004520416,0.1850404590368271,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7206220030784607,0.0960732027888298,0.4331535398960113,284.8466186523437,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1932067871094,284.8686218261719,1.0,0.259538859128952,1.0,1.0,0.0,1.0,-1.3829188346862793,1.3829171657562256,1.5942682694003452e-06,1.0548774003982544,0.7833437323570251,0.7833437323570251,0.0,29.681730270385746,31.0,40498.16796875,0.0,224.27536010742188,1.0,281.2586975097656,284.16180419921875,297.96441650390625,300.6788635253906,293.1499938964844,293.1499938964844,281.54998779296875,45809.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437561750411987,1.0,0.0,0.0,3.325096368789673,3.3251192569732666,7.377373663075559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.20361328125,0.0,1267.7109375,1895.4371337890625,0.0,1971.681640625,0.8440671563148499,1.0,0.0,3.0,1.0,0.0
17741520,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.8849548101425171,0.1812673807144165,0.162901371717453,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9531000256538392,0.2216376513242721,0.2098748236894607,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9976848363876344,0.2584209442138672,0.1801658570766449,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9084492921829224,0.1953260004520416,0.1850404590368271,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7206220030784607,0.0960732027888298,0.4331535398960113,284.8466186523437,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1932067871094,284.8686218261719,1.0,0.259538859128952,1.0,1.0,0.0,1.0,-1.3829188346862793,1.3829171657562256,1.5942682694003452e-06,1.0548774003982544,0.7833437323570251,0.7833437323570251,0.0,29.681730270385746,31.0,40498.16796875,0.0,224.27536010742188,1.0,281.2586975097656,284.16180419921875,297.96441650390625,300.6788635253906,293.1499938964844,293.1499938964844,281.54998779296875,45809.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437561750411987,1.0,0.0,0.0,3.325096368789673,3.3251192569732666,7.377373663075559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.20361328125,0.0,1267.7109375,1895.4371337890625,0.0,1971.681640625,0.8440671563148499,1.0,0.0,3.0,1.0,0.0
17741580,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9302991032600404,0.1874459981918335,0.1673883348703384,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9939868450164796,0.2296069264411926,0.2151260375976562,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9866622686386108,0.2661218047142029,0.1545232534408569,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9542261362075806,0.200024202466011,0.1885091364383697,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7499339580535889,0.0981513708829879,0.4406839609146118,284.8851623535156,284.95001220703125,296.3960876464844,294.9791259765625,296.3929138183594,297.2651672363281,284.94000244140625,1.0,0.2590440809726715,1.0,1.0,0.0,1.0,-1.4005022048950195,1.4005005359649658,1.6303368965964182e-06,1.0680991411209106,0.7891954183578491,0.7891954183578491,0.0,26.745338439941406,51.0,39421.73828125,0.0,220.24819946289065,1.0,281.5396423339844,284.2841796875,297.8952331542969,300.3947448730469,293.1499938964844,293.1499938964844,281.8500061035156,41193.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238178253173828,1.0,0.0,0.0,3.312047004699707,3.3120689392089844,7.319582095988153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.287109375,0.0,1223.9434814453125,1895.4371337890625,0.0,1803.54736328125,0.8317375779151917,1.0,0.0,3.0,1.0,0.0
17741640,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9302991032600404,0.1874459981918335,0.1673883348703384,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9939868450164796,0.2296069264411926,0.2151260375976562,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9866622686386108,0.2661218047142029,0.1545232534408569,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9542261362075806,0.200024202466011,0.1885091364383697,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7499339580535889,0.0981513708829879,0.4406839609146118,284.8851623535156,284.95001220703125,296.3960876464844,294.9791259765625,296.3929138183594,297.2651672363281,284.94000244140625,1.0,0.2590440809726715,1.0,1.0,0.0,1.0,-1.4005022048950195,1.4005005359649658,1.6303368965964182e-06,1.0680991411209106,0.7891954183578491,0.7891954183578491,0.0,26.745338439941406,51.0,39421.73828125,0.0,220.24819946289065,1.0,281.5396423339844,284.2841796875,297.8952331542969,300.3947448730469,293.1499938964844,293.1499938964844,281.8500061035156,41193.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238178253173828,1.0,0.0,0.0,3.312047004699707,3.3120689392089844,7.319582095988153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.287109375,0.0,1223.9434814453125,1895.4371337890625,0.0,1803.54736328125,0.8317375779151917,1.0,0.0,3.0,1.0,0.0
17741700,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.9220158457756042,0.1888305395841598,0.1694513112306594,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.987863063812256,0.2298961132764816,0.2176710665225982,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9907565712928772,0.2701366245746612,0.1625299602746963,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.9450143575668336,0.2010693401098251,0.190200001001358,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.7443239092826843,0.0991908386349678,0.4458190202713012,285.26629638671875,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2753295898437,285.2818603515625,1.0,0.2632432281970978,1.0,1.0,0.0,1.0,-1.422982096672058,1.4229804277420044,1.6784687204562942e-06,1.0862572193145752,1.0,1.0,0.0,28.08649253845215,51.0,40785.12109375,0.0,232.3227996826172,1.0,281.79132080078125,284.5451965332031,297.912109375,300.4239196777344,293.1499938964844,293.1499938964844,281.8500061035156,28528.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139819264411926,1.0,0.0,0.0,3.531623125076294,3.531644582748413,8.322273288285942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.20947265625,0.0,1351.3265380859375,1895.4371337890625,0.0,1722.794189453125,0.8739103674888611,1.0,0.0,3.0,1.0,0.0
17741760,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.907297134399414,0.1907093375921249,0.1710957437753677,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306396484375,0.9738364219665528,0.2307749092578888,0.218466967344284,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.995335042476654,0.2724319398403168,0.174351766705513,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9286367297172546,0.2024396806955337,0.1914965659379959,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.7350640892982483,0.1003788411617279,0.4512468576431274,285.3062438964844,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2802124023437,285.311279296875,1.0,0.2693472504615783,1.0,1.0,0.0,1.0,-1.4481688737869265,1.448167085647583,1.7330831951767325e-06,1.1061972379684448,1.0,1.0,0.0,30.061676025390625,69.0,41458.4609375,0.0,247.2789764404297,1.0,281.8408508300781,284.5594482421875,298.0103759765625,300.6358642578125,293.1499938964844,293.1499938964844,281.54998779296875,29889.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169229388237,1.0,0.0,0.0,3.641738414764404,3.641761302947998,8.849337973515503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.43701171875,0.0,1478.3809814453125,1895.4371337890625,0.0,1746.778564453125,0.8987281918525696,1.0,0.0,3.0,1.0,0.0
17741820,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8556529879570007,0.194042831659317,0.1745277792215347,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.910459578037262,0.2326321452856063,0.2205191105604171,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9654006958007812,0.2713661789894104,0.1904743015766143,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8714554905891418,0.2048773914575576,0.1942121535539627,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.695656418800354,0.1025493592023849,0.4627373218536377,285.1270751953125,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.2566223144531,285.1201171875,1.0,0.2848084568977356,1.0,1.0,0.0,1.0,-1.4890360832214355,1.4890342950820925,1.8241438510813168e-06,1.1385493278503418,1.0,1.0,0.0,38.06633758544922,87.0,43625.44140625,0.0,285.1483459472656,1.0,281.5573425292969,284.3182373046875,298.1654357910156,301.0372314453125,293.1499938964844,293.1499938964844,281.25,32259.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437967658042908,1.0,0.0,0.0,3.783128499984741,3.783153295516968,9.549826245347504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.65234375,0.0,1657.3759765625,1895.4371337890625,0.0,1972.0294189453125,0.932433009147644,1.0,0.0,3.0,1.0,0.0
17741880,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8556529879570007,0.194042831659317,0.1745277792215347,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.910459578037262,0.2326321452856063,0.2205191105604171,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.9654006958007812,0.2713661789894104,0.1904743015766143,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8714554905891418,0.2048773914575576,0.1942121535539627,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.695656418800354,0.1025493592023849,0.4627373218536377,285.1270751953125,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.2566223144531,285.1201171875,1.0,0.2848084568977356,1.0,1.0,0.0,1.0,-1.4890360832214355,1.4890342950820925,1.8241438510813168e-06,1.1385493278503418,1.0,1.0,0.0,38.06633758544922,87.0,43625.44140625,0.0,285.1483459472656,1.0,281.5573425292969,284.3182373046875,298.1654357910156,301.0372314453125,293.1499938964844,293.1499938964844,281.25,32259.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437967658042908,1.0,0.0,0.0,3.783128499984741,3.783153295516968,9.549826245347504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.65234375,0.0,1657.3759765625,1895.4371337890625,0.0,1972.0294189453125,0.932433009147644,1.0,0.0,3.0,1.0,0.0
17741940,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8031198382377625,0.1965902000665664,0.1774195581674575,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8491458892822266,0.2342010885477066,0.222544252872467,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8909968137741089,0.2701260447502136,0.1898098886013031,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.816710889339447,0.2067529857158661,0.1965802162885666,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6505987644195557,0.1043820008635521,0.4735959470272064,284.9041442871094,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.245361328125,284.90576171875,1.0,0.302655428647995,1.0,1.0,0.0,1.0,-1.5121641159057615,1.512162208557129,1.8772416296997108e-06,1.1570590734481812,0.9361515641212464,0.9361515641212464,0.0,50.71310043334961,75.0,45141.48828125,0.0,327.6998596191406,1.0,281.2559509277344,284.0801086425781,298.186279296875,301.181884765625,293.1499938964844,293.1499938964844,280.95001220703125,35883.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640167474746704,1.0,0.0,0.0,3.817686557769776,3.8177123069763184,9.725093832457787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8017578125,0.0,1726.9400634765625,1895.4371337890625,0.0,2147.895263671875,0.9421918392181396,1.0,0.0,3.0,1.0,0.0
17742000,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8031198382377625,0.1965902000665664,0.1774195581674575,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8491458892822266,0.2342010885477066,0.222544252872467,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8909968137741089,0.2701260447502136,0.1898098886013031,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.816710889339447,0.2067529857158661,0.1965802162885666,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6505987644195557,0.1043820008635521,0.4735959470272064,284.9041442871094,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.245361328125,284.90576171875,1.0,0.302655428647995,1.0,1.0,0.0,1.0,-1.5121641159057615,1.512162208557129,1.8772416296997108e-06,1.1570590734481812,0.9361515641212464,0.9361515641212464,0.0,50.71310043334961,75.0,45141.48828125,0.0,327.6998596191406,1.0,281.2559509277344,284.0801086425781,298.186279296875,301.181884765625,293.1499938964844,293.1499938964844,280.95001220703125,35883.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640167474746704,1.0,0.0,0.0,3.817686557769776,3.8177123069763184,9.725093832457787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8017578125,0.0,1726.9400634765625,1895.4371337890625,0.0,2147.895263671875,0.9421918392181396,1.0,0.0,3.0,1.0,0.0
17742060,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7852314710617065,0.1991078108549118,0.1798208504915237,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.830250084400177,0.2358765453100204,0.2242706418037414,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8674144148826599,0.2702802717685699,0.1898308992385864,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7980033159255981,0.2085682302713394,0.1984789818525314,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6378830671310425,0.1060942187905311,0.4823652505874634,284.84576416015625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2423400878906,284.8653869628906,1.0,0.3111049830913543,1.0,1.0,0.0,1.0,-1.529953122138977,1.5299512147903442,1.9185083601769293e-06,1.171067476272583,0.8205533623695374,0.8205533623695374,0.0,57.039188385009766,63.0,45822.5546875,0.0,352.7536926269531,1.0,280.95721435546875,284.0522766113281,298.18023681640625,301.2142944335937,293.1499938964844,293.1499938964844,281.25,43595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736799120903015,1.0,0.0,0.0,3.524414539337158,3.5244386196136475,8.288334356620908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.962890625,0.0,1452.7642822265625,1895.4371337890625,0.0,2233.585693359375,0.8843278288841248,1.0,0.0,3.0,1.0,0.0
17742120,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7852314710617065,0.1991078108549118,0.1798208504915237,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.830250084400177,0.2358765453100204,0.2242706418037414,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8674144148826599,0.2702802717685699,0.1898308992385864,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7980033159255981,0.2085682302713394,0.1984789818525314,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6378830671310425,0.1060942187905311,0.4823652505874634,284.84576416015625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2423400878906,284.8653869628906,1.0,0.3111049830913543,1.0,1.0,0.0,1.0,-1.529953122138977,1.5299512147903442,1.9185083601769293e-06,1.171067476272583,0.8205533623695374,0.8205533623695374,0.0,57.039188385009766,63.0,45822.5546875,0.0,352.7536926269531,1.0,280.95721435546875,284.0522766113281,298.18023681640625,301.2142944335937,293.1499938964844,293.1499938964844,281.25,43595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736799120903015,1.0,0.0,0.0,3.524414539337158,3.5244386196136475,8.288334356620908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.962890625,0.0,1452.7642822265625,1895.4371337890625,0.0,2233.585693359375,0.8843278288841248,1.0,0.0,3.0,1.0,0.0
17742180,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7908293008804321,0.2031298726797104,0.1830493360757827,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8338274359703064,0.2388491034507751,0.226725548505783,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8700986504554749,0.2725439369678497,0.1910297274589538,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8021599650382996,0.2114753872156143,0.2009205073118209,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6424354910850525,0.1083680763840675,0.4917589426040649,285.0714416503906,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2542724609375,285.0693359375,1.0,0.3137088418006897,1.0,1.0,0.0,1.0,-1.5524197816848757,1.552417874336243,1.9714161680894904e-06,1.188723921775818,1.0,1.0,0.0,57.22407150268555,51.0,46350.6015625,0.0,364.5603942871094,1.0,281.2425231933594,284.22271728515625,298.1619567871094,301.135009765625,293.1499938964844,293.1499938964844,280.95001220703125,31488.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630734443664551,1.0,0.0,0.0,3.720148801803589,3.720172643661499,9.234510685018904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.51953125,0.0,1578.216552734375,1895.4371337890625,0.0,2139.583984375,0.9180099368095398,1.0,0.0,3.0,1.0,0.0
17742240,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7908293008804321,0.2031298726797104,0.1830493360757827,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8338274359703064,0.2388491034507751,0.226725548505783,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8700986504554749,0.2725439369678497,0.1910297274589538,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8021599650382996,0.2114753872156143,0.2009205073118209,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6424354910850525,0.1083680763840675,0.4917589426040649,285.0714416503906,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2542724609375,285.0693359375,1.0,0.3137088418006897,1.0,1.0,0.0,1.0,-1.5524197816848757,1.552417874336243,1.9714161680894904e-06,1.188723921775818,1.0,1.0,0.0,57.22407150268555,51.0,46350.6015625,0.0,364.5603942871094,1.0,281.2425231933594,284.22271728515625,298.1619567871094,301.135009765625,293.1499938964844,293.1499938964844,280.95001220703125,31488.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630734443664551,1.0,0.0,0.0,3.720148801803589,3.720172643661499,9.234510685018904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.51953125,0.0,1578.216552734375,1895.4371337890625,0.0,2139.583984375,0.9180099368095398,1.0,0.0,3.0,1.0,0.0
17742300,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7995132207870483,0.2050697803497314,0.1848564743995666,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8412587642669678,0.2403436750173568,0.2281564623117447,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.87788987159729,0.2736974954605102,0.1918722838163375,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8100296258926392,0.2129317373037338,0.2023072391748428,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6492354273796082,0.1095335856080055,0.496818870306015,284.9306945800781,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26055908203125,284.9083251953125,1.0,0.3134594261646271,1.0,1.0,0.0,1.0,-1.5650593042373655,1.5650572776794434,2.0016445887449663e-06,1.1987075805664062,0.9303192496299744,0.9303192496299744,0.0,55.71439743041992,51.0,47553.87109375,0.0,367.0274353027344,1.0,280.9954528808594,284.0332336425781,298.2586364746094,301.4130249023437,293.1499938964844,293.1499938964844,280.95001220703125,33857.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720012664794922,1.0,0.0,0.0,3.761620283126831,3.7616450786590576,9.441548058930492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.9111328125,0.0,1644.4105224609375,1895.4371337890625,0.0,2218.630615234375,0.9273358583450316,1.0,0.0,3.0,1.0,0.0
17742360,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.810152530670166,0.2067398875951767,0.1863507330417633,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8510302305221558,0.2416494190692901,0.2293558567762375,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8881807923316956,0.2746057212352752,0.1924927532672882,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8196111917495728,0.2142166197299957,0.2034829258918762,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6580247282981873,0.1106201484799385,0.5013705492019653,284.8956298828125,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2639465332031,284.9025573730469,1.0,0.3123394548892975,1.0,1.0,0.0,1.0,-1.5759155750274658,1.5759135484695437,2.027836899287649e-06,1.2072765827178955,0.889633297920227,0.889633297920227,0.0,53.587379455566406,39.0,47708.09375,0.0,366.9355773925781,1.0,280.9567565917969,284.03863525390625,298.2749328613281,301.4053039550781,293.1499938964844,293.1499938964844,281.25,37642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765699028968811,1.0,0.0,0.0,3.693809747695923,3.6938343048095694,9.104211358135216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.525390625,0.0,1594.893798828125,1895.4371337890625,0.0,2259.398681640625,0.915845513343811,1.0,0.0,3.0,1.0,0.0
17742420,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.841365396976471,0.2110732048749923,0.1896821856498718,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8840612769126892,0.2450845837593078,0.2320628464221954,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9242780804634094,0.2774665355682373,0.1940455287694931,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8498005270957947,0.217515543103218,0.2060925364494323,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6867125034332275,0.1132207438349723,0.5110947489738464,285.11834716796875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2793273925781,285.1212158203125,1.0,0.3081904053688049,1.0,1.0,0.0,1.0,-1.5998332500457764,1.599831223487854,2.0862153178313747e-06,1.226071834564209,1.0,1.0,0.0,47.26752853393555,27.0,47982.12890625,0.0,362.2333679199219,1.0,281.2434387207031,284.2406311035156,298.26519775390625,301.3419189453125,293.1499938964844,293.1499938964844,280.95001220703125,32919.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705950140953064,1.0,0.0,0.0,3.8237342834472656,3.8237595558166495,9.755930250321398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.603515625,0.0,1711.0364990234375,1895.4371337890625,0.0,2206.1240234375,0.9419472217559814,1.0,0.0,3.0,1.0,0.0
17742480,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.841365396976471,0.2110732048749923,0.1896821856498718,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8840612769126892,0.2450845837593078,0.2320628464221954,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.9242780804634094,0.2774665355682373,0.1940455287694931,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8498005270957947,0.217515543103218,0.2060925364494323,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6867125034332275,0.1132207438349723,0.5110947489738464,285.11834716796875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2793273925781,285.1212158203125,1.0,0.3081904053688049,1.0,1.0,0.0,1.0,-1.5998332500457764,1.599831223487854,2.0862153178313747e-06,1.226071834564209,1.0,1.0,0.0,47.26752853393555,27.0,47982.12890625,0.0,362.2333679199219,1.0,281.2434387207031,284.2406311035156,298.26519775390625,301.3419189453125,293.1499938964844,293.1499938964844,280.95001220703125,32919.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705950140953064,1.0,0.0,0.0,3.8237342834472656,3.8237595558166495,9.755930250321398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.603515625,0.0,1711.0364990234375,1895.4371337890625,0.0,2206.1240234375,0.9419472217559814,1.0,0.0,3.0,1.0,0.0
17742540,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8961672186851501,0.2150271087884903,0.1931380629539489,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9458632469177246,0.2483409494161605,0.234960451722145,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9844835996627808,0.2799685597419739,0.1957112252712249,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9044169187545776,0.2206610590219497,0.208868607878685,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7323141098022461,0.1158208772540092,0.521435558795929,284.93719482421875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.290283203125,284.93817138671875,1.0,0.3022518754005432,1.0,1.0,0.0,1.0,-1.6252113580703735,1.6252092123031616,2.1493904114322504e-06,1.2460814714431765,0.9643926620483398,0.9643926620483398,0.0,39.1055908203125,25.0,49665.984375,0.0,352.9940490722656,1.0,280.9562683105469,284.02618408203125,298.3674011230469,301.6197204589844,293.1499938964844,293.1499938964844,280.6499938964844,35301.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853472828865051,1.0,0.0,0.0,3.866341829299927,3.866367816925049,9.97456027107546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.73046875,0.0,1781.904296875,1895.4371337890625,0.0,2338.280517578125,0.9530774354934692,1.0,0.0,3.0,1.0,0.0
17742600,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8961672186851501,0.2150271087884903,0.1931380629539489,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9458632469177246,0.2483409494161605,0.234960451722145,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9844835996627808,0.2799685597419739,0.1957112252712249,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9044169187545776,0.2206610590219497,0.208868607878685,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7323141098022461,0.1158208772540092,0.521435558795929,284.93719482421875,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.290283203125,284.93817138671875,1.0,0.3022518754005432,1.0,1.0,0.0,1.0,-1.6252113580703735,1.6252092123031616,2.1493904114322504e-06,1.2460814714431765,0.9643926620483398,0.9643926620483398,0.0,39.1055908203125,25.0,49665.984375,0.0,352.9940490722656,1.0,280.9562683105469,284.02618408203125,298.3674011230469,301.6197204589844,293.1499938964844,293.1499938964844,280.6499938964844,35301.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853472828865051,1.0,0.0,0.0,3.866341829299927,3.866367816925049,9.97456027107546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.73046875,0.0,1781.904296875,1895.4371337890625,0.0,2338.280517578125,0.9530774354934692,1.0,0.0,3.0,1.0,0.0
17742660,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9409577250480652,0.2187332659959793,0.1961148977279663,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9861980080604552,0.2516810595989227,0.2375884056091308,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9977704286575316,0.2840401232242584,0.1835508346557617,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9492269158363342,0.2236803025007248,0.2113803625106811,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7643081545829773,0.1184208020567894,0.5313270688056946,284.7947082519531,284.95001220703125,297.17352294921875,295.3570251464844,297.1703796386719,297.2994384765625,284.77117919921875,1.0,0.2972405552864074,1.0,1.0,0.0,1.0,-1.612261414527893,1.6122592687606812,2.1218825168034527e-06,1.2401052713394165,0.8036802411079407,0.8036802411079407,0.0,34.5922737121582,28.0,49514.921875,0.0,338.0678405761719,1.0,280.6568298339844,283.8627624511719,298.3883361816406,301.67510986328125,293.1499938964844,293.1499938964844,280.95001220703125,43513.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952585220336914,1.0,0.0,0.0,3.6189286708831774,3.618953704833984,8.738830956644961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.26904296875,0.0,1554.6153564453125,1895.4371337890625,0.0,2428.15673828125,0.9031668305397034,1.0,0.0,3.0,1.0,0.0
17742720,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9409577250480652,0.2187332659959793,0.1961148977279663,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9861980080604552,0.2516810595989227,0.2375884056091308,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.9977704286575316,0.2840401232242584,0.1835508346557617,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.9492269158363342,0.2236803025007248,0.2113803625106811,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7643081545829773,0.1184208020567894,0.5313270688056946,284.7947082519531,284.95001220703125,297.17352294921875,295.3570251464844,297.1703796386719,297.2994384765625,284.77117919921875,1.0,0.2972405552864074,1.0,1.0,0.0,1.0,-1.612261414527893,1.6122592687606812,2.1218825168034527e-06,1.2401052713394165,0.8036802411079407,0.8036802411079407,0.0,34.5922737121582,28.0,49514.921875,0.0,338.0678405761719,1.0,280.6568298339844,283.8627624511719,298.3883361816406,301.67510986328125,293.1499938964844,293.1499938964844,280.95001220703125,43513.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952585220336914,1.0,0.0,0.0,3.6189286708831774,3.618953704833984,8.738830956644961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.26904296875,0.0,1554.6153564453125,1895.4371337890625,0.0,2428.15673828125,0.9031668305397034,1.0,0.0,3.0,1.0,0.0
17742780,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.970885694026947,0.2230271697044372,0.1998505443334579,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9931127429008484,0.2563731670379638,0.2275494486093521,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9931127429008484,0.2943002581596374,0.1680672466754913,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9767830967903136,0.2271275669336319,0.2145386338233947,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.788737416267395,0.1212273612618446,0.5440051555633545,285.0445861816406,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.33013916015625,285.04083251953125,1.0,0.2951923012733459,1.0,1.0,0.0,1.0,-1.6251661777496338,1.625164031982422,2.149089596059639e-06,1.2458845376968384,0.993517279624939,0.993517279624939,0.0,32.5642204284668,48.0,49892.1328125,0.0,334.8590087890625,1.0,280.9419860839844,284.1201477050781,298.3682861328125,301.5740661621094,293.1499938964844,293.1499938964844,280.6499938964844,32156.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831462025642395,1.0,0.0,0.0,3.754595518112183,3.754619836807251,9.406317076354752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.43359375,0.0,1623.0958251953125,1895.4371337890625,0.0,2318.43359375,0.9261261820793152,1.0,0.0,3.0,1.0,0.0
17742840,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.970885694026947,0.2230271697044372,0.1998505443334579,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9931127429008484,0.2563731670379638,0.2275494486093521,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9931127429008484,0.2943002581596374,0.1680672466754913,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9767830967903136,0.2271275669336319,0.2145386338233947,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.788737416267395,0.1212273612618446,0.5440051555633545,285.0445861816406,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.33013916015625,285.04083251953125,1.0,0.2951923012733459,1.0,1.0,0.0,1.0,-1.6251661777496338,1.625164031982422,2.149089596059639e-06,1.2458845376968384,0.993517279624939,0.993517279624939,0.0,32.5642204284668,48.0,49892.1328125,0.0,334.8590087890625,1.0,280.9419860839844,284.1201477050781,298.3682861328125,301.5740661621094,293.1499938964844,293.1499938964844,280.6499938964844,32156.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831462025642395,1.0,0.0,0.0,3.754595518112183,3.754619836807251,9.406317076354752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.43359375,0.0,1623.0958251953125,1895.4371337890625,0.0,2318.43359375,0.9261261820793152,1.0,0.0,3.0,1.0,0.0
17742900,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9737361073493958,0.225020483136177,0.201799601316452,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9931588172912598,0.2595743238925934,0.2277085930109024,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9931588172912598,0.2993988394737243,0.1681847870349884,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9789376854896544,0.2287967354059219,0.2162126302719116,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7917672991752625,0.1226043552160263,0.5504038333892822,284.9013061523437,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,297.3536376953125,284.8832397460937,1.0,0.297666847705841,1.0,1.0,0.0,1.0,-1.637444019317627,1.637441873550415,2.179739112762036e-06,1.2552748918533323,0.9098246693611144,0.9098246693611144,0.0,32.82074737548828,48.0,51004.53125,0.0,341.8661499023437,1.0,280.6946716308594,283.9404602050781,298.45574951171875,301.8323669433594,293.1499938964844,293.1499938964844,280.6499938964844,35164.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790529191493988,1.0,0.0,0.0,3.769925355911255,3.769950389862061,9.483284202360664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.26953125,0.0,1664.2730712890625,1895.4371337890625,0.0,2385.170166015625,0.9298115372657776,1.0,0.0,3.0,1.0,0.0
17742960,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.970429301261902,0.2267864346504211,0.20346000790596,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9947100281715392,0.2622263431549072,0.233470544219017,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9947100281715392,0.3032371401786804,0.1724405437707901,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9753770232200624,0.2303278297185897,0.2177130579948425,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7896340489387512,0.1239223703742027,0.5564764142036438,284.90289306640625,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.37066650390625,284.9151306152344,1.0,0.3022326529026031,1.0,1.0,0.0,1.0,-1.6605453491210938,1.6605430841445925,2.2386193450074643e-06,1.2733383178710938,0.8893542885780334,0.8893542885780334,0.0,33.85361862182617,68.0,51403.91796875,0.0,356.8341064453125,1.0,280.6567077636719,283.98095703125,298.4694519042969,301.8193054199219,293.1499938964844,293.1499938964844,280.95001220703125,38208.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936901450157166,1.0,0.0,0.0,3.686950445175171,3.6869752407073975,9.070429882740428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.5751953125,0.0,1591.3568115234375,1895.4371337890625,0.0,2413.88134765625,0.9153379201889038,1.0,0.0,3.0,1.0,0.0
17743020,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.9476032257080078,0.2315372824668884,0.2074724733829498,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.991192102432251,0.2658127844333648,0.2513481378555298,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.9990000128746032,0.307849109172821,0.1916940212249755,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.95205956697464,0.2342767119407653,0.2212755233049392,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7728962302207947,0.1270831078290939,0.5704135894775391,285.1873779296875,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3819274902344,285.197021484375,1.0,0.3169317841529846,1.0,1.0,0.0,1.0,-1.730419039726257,1.7304166555404663,2.4230860162788304e-06,1.328281044960022,1.0,1.0,0.0,38.24668884277344,88.0,52776.55078125,0.0,408.3281555175781,1.0,280.9433288574219,284.2299194335937,298.4801025390625,301.8290710449219,293.1499938964844,293.1499938964844,280.6499938964844,33057.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899487018585205,1.0,0.0,0.0,3.83088755607605,3.8309128284454346,9.792465789359994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7626953125,0.0,1720.7725830078125,1895.4371337890625,0.0,2379.906494140625,0.943733274936676,1.0,0.0,3.0,1.0,0.0
17743080,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.9476032257080078,0.2315372824668884,0.2074724733829498,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.991192102432251,0.2658127844333648,0.2513481378555298,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.9990000128746032,0.307849109172821,0.1916940212249755,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.95205956697464,0.2342767119407653,0.2212755233049392,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7728962302207947,0.1270831078290939,0.5704135894775391,285.1873779296875,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3819274902344,285.197021484375,1.0,0.3169317841529846,1.0,1.0,0.0,1.0,-1.730419039726257,1.7304166555404663,2.4230860162788304e-06,1.328281044960022,1.0,1.0,0.0,38.24668884277344,88.0,52776.55078125,0.0,408.3281555175781,1.0,280.9433288574219,284.2299194335937,298.4801025390625,301.8290710449219,293.1499938964844,293.1499938964844,280.6499938964844,33057.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899487018585205,1.0,0.0,0.0,3.83088755607605,3.8309128284454346,9.792465789359994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.7626953125,0.0,1720.7725830078125,1895.4371337890625,0.0,2379.906494140625,0.943733274936676,1.0,0.0,3.0,1.0,0.0
