time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.900170624256134,0.2352548688650131,0.2112805843353271,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9460047483444214,0.2681309282779693,0.2538205981254577,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9892207980155944,0.3059704303741455,0.2150363177061081,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9032717943191528,0.2375125735998153,0.2247255742549896,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7405517101287842,0.1297006160020828,0.5837574005126953,285.0806579589844,284.95001220703125,297.504638671875,295.50885009765625,297.5020446777344,297.35943603515625,285.0819091796875,1.0,0.3331352770328522,1.0,1.0,0.0,1.0,-1.789004683494568,1.7890021800994873,2.584957428553025e-06,1.3745373487472534,1.0,1.0,0.0,46.11356735229492,88.0,55358.40234375,0.0,466.4456787109375,1.0,280.661865234375,284.0669250488281,298.5865478515625,302.18115234375,293.1499938964844,293.1499938964844,280.6499938964844,34079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067501187324524,1.0,0.0,0.0,3.888380527496338,3.88840651512146,1.008859726425726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3232421875,0.0,1799.59228515625,1895.4371337890625,0.0,2533.2978515625,0.9574885368347168,1.0,0.0,3.0,1.0,0.0
17743200,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8834640979766846,0.2359032332897186,0.2120081484317779,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9258716106414796,0.2685950696468353,0.2543734610080719,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9719211459159852,0.3053145408630371,0.2146520167589187,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.886386513710022,0.2380967438220977,0.2254222780466079,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7284545302391052,0.1301811933517456,0.5865793228149414,285.0835266113281,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3549194335937,285.08349609375,1.0,0.3363769948482513,1.0,1.0,0.0,1.0,-1.7899799346923828,1.7899773120880127,2.5879062377498485e-06,1.375460863113403,1.0,1.0,0.0,49.18059539794922,108.0,55490.25,0.0,477.5437927246094,1.0,280.6565856933594,284.0630187988281,298.5874328613281,302.1917419433594,293.1499938964844,293.1499938964844,280.3500061035156,34236.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80875164270401,1.0,0.0,0.0,3.897350311279297,3.897376298904419,1.0135195225302596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4208984375,0.0,1812.074951171875,1895.4371337890625,0.0,2551.70166015625,0.959623157978058,1.0,0.0,3.0,1.0,0.0
17743260,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8234260678291321,0.2388056367635727,0.2156184315681457,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8567827343940735,0.2709514498710632,0.2574328482151031,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8904769420623779,0.303166925907135,0.2132249921560287,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8256528973579407,0.2409387975931167,0.2290365695953369,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.6784541606903076,0.1326820403337478,0.6017040610313416,284.7453918457031,284.95001220703125,297.5997314453125,295.55181884765625,297.5222473144531,297.3414001464844,284.73321533203125,1.0,0.3569331765174866,0.894612729549408,0.894612729549408,0.4000000059604645,1.0,-1.820800423622132,1.260380744934082,0.5604196786880493,0.8407459259033203,0.8066882491111755,0.8066882491111755,0.0,66.21320343017578,111.0,51129.0234375,0.0,548.4407958984375,1.0,280.35626220703125,283.6260070800781,298.5760498046875,302.1243591308594,293.1499938964844,293.1499938964844,280.6499938964844,44060.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187366724014282,1.0,0.0,0.0,3.745980978012085,3.746007204055786,9.363202480017208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5126953125,0.0,1704.48974609375,1895.4371337890625,0.0,2643.869140625,0.9282066226005554,1.0,0.0,3.0,1.0,0.0
17743320,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8234260678291321,0.2388056367635727,0.2156184315681457,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8567827343940735,0.2709514498710632,0.2574328482151031,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.8904769420623779,0.303166925907135,0.2132249921560287,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8256528973579407,0.2409387975931167,0.2290365695953369,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.6784541606903076,0.1326820403337478,0.6017040610313416,284.7453918457031,284.95001220703125,297.5997314453125,295.55181884765625,297.5222473144531,297.3414001464844,284.73321533203125,1.0,0.3569331765174866,0.894612729549408,0.894612729549408,0.4000000059604645,1.0,-1.820800423622132,1.260380744934082,0.5604196786880493,0.8407459259033203,0.8066882491111755,0.8066882491111755,0.0,66.21320343017578,111.0,51129.0234375,0.0,548.4407958984375,1.0,280.35626220703125,283.6260070800781,298.5760498046875,302.1243591308594,293.1499938964844,293.1499938964844,280.6499938964844,44060.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187366724014282,1.0,0.0,0.0,3.745980978012085,3.746007204055786,9.363202480017208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5126953125,0.0,1704.48974609375,1895.4371337890625,0.0,2643.869140625,0.9282066226005554,1.0,0.0,3.0,1.0,0.0
17743380,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7931485176086426,0.2417908757925033,0.2185146957635879,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8258811235427856,0.2736419439315796,0.2602143585681915,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8535827994346619,0.3036039471626282,0.2133665531873703,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7954397797584534,0.2437834739685058,0.2320482581853866,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6540166139602661,0.1350830346345901,0.6144866347312927,284.8469543457031,284.95001220703125,297.6780700683594,295.58709716796875,297.4898376464844,297.3355712890625,284.8539733886719,1.0,0.3720757365226745,0.7892254590988159,0.7892254590988159,0.800000011920929,1.0,-1.8467466831207275,0.8318217992782593,1.0149248838424685,0.4072618782520294,0.7803490161895752,0.7803490161895752,0.0,79.48184204101562,99.0,44085.1484375,0.0,607.3889770507812,1.0,280.6413879394531,283.7470703125,298.40985107421875,301.36138916015625,293.1499938964844,293.1499938964844,280.95001220703125,44013.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779201865196228,1.0,0.0,0.0,3.3769173622131348,3.3769402503967285,7.609115186824056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5537109375,0.0,1305.516845703125,1895.4371337890625,0.0,2271.48681640625,0.8505998253822327,1.0,0.0,3.0,1.0,0.0
17743440,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7931485176086426,0.2417908757925033,0.2185146957635879,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8258811235427856,0.2736419439315796,0.2602143585681915,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8535827994346619,0.3036039471626282,0.2133665531873703,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7954397797584534,0.2437834739685058,0.2320482581853866,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6540166139602661,0.1350830346345901,0.6144866347312927,284.8469543457031,284.95001220703125,297.6780700683594,295.58709716796875,297.4898376464844,297.3355712890625,284.8539733886719,1.0,0.3720757365226745,0.7892254590988159,0.7892254590988159,0.800000011920929,1.0,-1.8467466831207275,0.8318217992782593,1.0149248838424685,0.4072618782520294,0.7803490161895752,0.7803490161895752,0.0,79.48184204101562,99.0,44085.1484375,0.0,607.3889770507812,1.0,280.6413879394531,283.7470703125,298.40985107421875,301.36138916015625,293.1499938964844,293.1499938964844,280.95001220703125,44013.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779201865196228,1.0,0.0,0.0,3.3769173622131348,3.3769402503967285,7.609115186824056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.5537109375,0.0,1305.516845703125,1895.4371337890625,0.0,2271.48681640625,0.8505998253822327,1.0,0.0,3.0,1.0,0.0
17743500,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7887390851974487,0.2438353896141052,0.2202449589967727,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8213227987289429,0.2754918336868286,0.2618755996227264,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8478115200996399,0.304775059223175,0.214030310511589,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7908203601837158,0.2456043660640716,0.2337170392274856,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6510337591171265,0.1365064978599548,0.6209553480148315,285.0223693847656,284.95001220703125,297.71600341796875,295.6041564941406,297.5018310546875,297.3382873535156,285.03387451171875,1.0,0.3763534724712372,0.7365317940711975,0.7365317940711975,1.0,1.0,-1.861385583877564,0.8068652153015137,1.0545203685760498,0.3791532814502716,0.8899734020233154,0.8899734020233154,0.0,82.63673400878906,99.0,43394.53515625,0.0,627.9420776367188,1.0,280.8905944824219,283.92584228515625,298.39068603515625,301.1471862792969,293.1499938964844,293.1499938964844,280.95001220703125,35186.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754213273525238,1.0,0.0,0.0,3.409101963043213,3.409123659133911,7.754848070362641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.921875,0.0,1275.623291015625,1895.4371337890625,0.0,2062.01171875,0.8547354340553284,1.0,0.0,3.0,1.0,0.0
17743560,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7895715832710266,0.2461067885160446,0.222255140542984,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8216584324836731,0.2775811851024627,0.2637988924980163,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.847445011138916,0.3063076436519623,0.2150300443172454,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7913568019866943,0.2476245015859604,0.2355909347534179,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6521336436271667,0.1380664706230163,0.6278682947158813,285.02886962890625,284.95001220703125,297.7530822753906,295.6208190917969,297.5208435058594,297.3432922363281,285.0284729003906,1.0,0.3791750967502594,0.7469309568405151,0.7469309568405151,1.0,1.0,-1.8778589963912964,0.8155615925788879,1.0622974634170532,0.3842638731002807,0.921787679195404,0.921787679195404,0.0,83.7465591430664,87.0,43790.1328125,0.0,643.6204833984375,1.0,280.9398193359375,283.90704345703125,298.4701843261719,301.27069091796875,293.1499938964844,293.1499938964844,280.6499938964844,32326.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418547868728638,1.0,0.0,0.0,3.5274200439453125,3.527442216873169,8.3024758623651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.32666015625,0.0,1374.4581298828125,1895.4371337890625,0.0,1955.408447265625,0.8752074837684631,1.0,0.0,3.0,1.0,0.0
17743620,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7985362410545349,0.2497730106115341,0.2256856858730316,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8295665979385376,0.2812469899654388,0.2673092484474182,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8545364141464233,0.3087887465953827,0.2168077677488327,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8000712394714355,0.2511787116527557,0.2389924377202987,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6605607271194458,0.1409639567136764,0.6407597064971924,284.91455078125,284.95001220703125,297.82440185546875,295.6528625488281,297.5559387207031,297.3479309082031,284.92242431640625,1.0,0.3812791705131531,0.7677292227745056,0.7677292227745056,1.0,1.0,-1.9078967571258545,0.8341424465179443,1.0737543106079102,0.3963724970817566,0.8368425369262695,0.8368425369262695,0.0,82.36985778808594,75.0,44946.28515625,0.0,661.76708984375,1.0,280.6583557128906,283.7850952148437,298.6520080566406,301.5998229980469,293.1499938964844,293.1499938964844,280.95001220703125,38716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470452189445496,1.0,0.0,0.0,3.4304862022399902,3.430508613586426,7.852440262468008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.291015625,0.0,1321.489013671875,1895.4371337890625,0.0,1999.9432373046875,0.8591557741165161,1.0,0.0,3.0,1.0,0.0
17743680,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7985362410545349,0.2497730106115341,0.2256856858730316,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8295665979385376,0.2812469899654388,0.2673092484474182,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8545364141464233,0.3087887465953827,0.2168077677488327,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8000712394714355,0.2511787116527557,0.2389924377202987,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6605607271194458,0.1409639567136764,0.6407597064971924,284.91455078125,284.95001220703125,297.82440185546875,295.6528625488281,297.5559387207031,297.3479309082031,284.92242431640625,1.0,0.3812791705131531,0.7677292227745056,0.7677292227745056,1.0,1.0,-1.9078967571258545,0.8341424465179443,1.0737543106079102,0.3963724970817566,0.8368425369262695,0.8368425369262695,0.0,82.36985778808594,75.0,44946.28515625,0.0,661.76708984375,1.0,280.6583557128906,283.7850952148437,298.6520080566406,301.5998229980469,293.1499938964844,293.1499938964844,280.95001220703125,38716.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470452189445496,1.0,0.0,0.0,3.4304862022399902,3.430508613586426,7.852440262468008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.291015625,0.0,1321.489013671875,1895.4371337890625,0.0,1999.9432373046875,0.8591557741165161,1.0,0.0,3.0,1.0,0.0
17743740,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8171671032905579,0.2541638016700744,0.2291433960199356,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8473737239837646,0.2855725288391113,0.2709180414676666,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8725920915603638,0.3121391236782074,0.2187528312206268,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8183882832527161,0.2553068697452545,0.2424431145191192,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6779083609580994,0.1442492604255676,0.6537160277366638,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.59234619140625,297.35772705078125,285.0699157714844,1.0,0.3801007568836212,0.7885275483131409,0.7885275483131409,1.0,1.0,-1.938416600227356,0.8523634076118469,1.0860531330108645,0.4079164862632751,0.9937634468078612,0.9937634468078612,0.0,77.1065444946289,63.0,45320.64453125,0.0,667.9105834960938,1.0,280.94189453125,283.91339111328125,298.6671447753906,301.5815734863281,293.1499938964844,293.1499938964844,280.6499938964844,30594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401827573776245,1.0,0.0,0.0,3.649608612060547,3.64963173866272,8.887628268894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5673828125,0.0,1492.2901611328125,1895.4371337890625,0.0,1941.13818359375,0.9012959003448486,1.0,0.0,3.0,1.0,0.0
17743800,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8171671032905579,0.2541638016700744,0.2291433960199356,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8473737239837646,0.2855725288391113,0.2709180414676666,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8725920915603638,0.3121391236782074,0.2187528312206268,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8183882832527161,0.2553068697452545,0.2424431145191192,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6779083609580994,0.1442492604255676,0.6537160277366638,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.59234619140625,297.35772705078125,285.0699157714844,1.0,0.3801007568836212,0.7885275483131409,0.7885275483131409,1.0,1.0,-1.938416600227356,0.8523634076118469,1.0860531330108645,0.4079164862632751,0.9937634468078612,0.9937634468078612,0.0,77.1065444946289,63.0,45320.64453125,0.0,667.9105834960938,1.0,280.94189453125,283.91339111328125,298.6671447753906,301.5815734863281,293.1499938964844,293.1499938964844,280.6499938964844,30594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401827573776245,1.0,0.0,0.0,3.649608612060547,3.64963173866272,8.887628268894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5673828125,0.0,1492.2901611328125,1895.4371337890625,0.0,1941.13818359375,0.9012959003448486,1.0,0.0,3.0,1.0,0.0
17743860,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8430164456367493,0.2577260732650757,0.2323183417320251,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8754093647003174,0.2894126772880554,0.2744186222553253,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.901113748550415,0.3148318827152252,0.2205795496702194,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8442664742469788,0.2590000033378601,0.2457869946956634,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7037603855133057,0.147356167435646,0.6665603518486023,284.8993225097656,284.95001220703125,297.9541320800781,295.7113952636719,297.6228332519531,297.3622436523437,284.9045715332031,1.0,0.3768599033355713,0.787712574005127,0.787712574005127,1.0,1.0,-1.968070387840271,0.866454005241394,1.101616382598877,0.4156004190444946,0.8806859254837036,0.8806859254837036,0.0,69.55780792236328,51.0,46671.01953125,0.0,665.7906494140625,1.0,280.65692138671875,283.7268981933594,298.76611328125,301.8443603515625,293.1499938964844,293.1499938964844,280.95001220703125,37312.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560098767280579,1.0,0.0,0.0,3.628864288330078,3.628888368606568,8.786880698608002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.259765625,0.0,1519.5421142578125,1895.4371337890625,0.0,2077.667236328125,0.9012413024902344,1.0,0.0,3.0,1.0,0.0
17743920,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8430164456367493,0.2577260732650757,0.2323183417320251,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8754093647003174,0.2894126772880554,0.2744186222553253,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.901113748550415,0.3148318827152252,0.2205795496702194,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8442664742469788,0.2590000033378601,0.2457869946956634,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7037603855133057,0.147356167435646,0.6665603518486023,284.8993225097656,284.95001220703125,297.9541320800781,295.7113952636719,297.6228332519531,297.3622436523437,284.9045715332031,1.0,0.3768599033355713,0.787712574005127,0.787712574005127,1.0,1.0,-1.968070387840271,0.866454005241394,1.101616382598877,0.4156004190444946,0.8806859254837036,0.8806859254837036,0.0,69.55780792236328,51.0,46671.01953125,0.0,665.7906494140625,1.0,280.65692138671875,283.7268981933594,298.76611328125,301.8443603515625,293.1499938964844,293.1499938964844,280.95001220703125,37312.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560098767280579,1.0,0.0,0.0,3.628864288330078,3.628888368606568,8.786880698608002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.259765625,0.0,1519.5421142578125,1895.4371337890625,0.0,2077.667236328125,0.9012413024902344,1.0,0.0,3.0,1.0,0.0
17743980,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8835088014602661,0.2620262205600738,0.2354920208454132,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9200521111488342,0.2938678562641144,0.2779601812362671,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9489039182662964,0.3183088600635528,0.2224712669849395,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8849337697029114,0.2632436454296112,0.2491570264101028,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.737991213798523,0.1508155614137649,0.6794812679290771,285.082275390625,284.95001220703125,298.0116882324219,295.73760986328125,297.65386962890625,297.3715209960937,285.0826416015625,1.0,0.3722362518310547,0.786897599697113,0.786897599697113,1.0,1.0,-1.997965097427368,0.8805880546569824,1.1173770427703855,0.4231187403202057,1.0,1.0,0.0,60.29197692871094,39.0,46737.8984375,0.0,657.8480834960938,1.0,280.9429931640625,283.8944702148437,298.7326354980469,301.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,32247.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506763935089111,1.0,0.0,0.0,3.784323930740357,3.784348487854004,9.555861879562144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1064453125,0.0,1658.7017822265625,1895.4371337890625,0.0,2031.305908203125,0.9325612783432008,1.0,0.0,3.0,1.0,0.0
17744040,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8835088014602661,0.2620262205600738,0.2354920208454132,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9200521111488342,0.2938678562641144,0.2779601812362671,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.9489039182662964,0.3183088600635528,0.2224712669849395,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8849337697029114,0.2632436454296112,0.2491570264101028,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.737991213798523,0.1508155614137649,0.6794812679290771,285.082275390625,284.95001220703125,298.0116882324219,295.73760986328125,297.65386962890625,297.3715209960937,285.0826416015625,1.0,0.3722362518310547,0.786897599697113,0.786897599697113,1.0,1.0,-1.997965097427368,0.8805880546569824,1.1173770427703855,0.4231187403202057,1.0,1.0,0.0,60.29197692871094,39.0,46737.8984375,0.0,657.8480834960938,1.0,280.9429931640625,283.8944702148437,298.7326354980469,301.7484741210937,293.1499938964844,293.1499938964844,280.6499938964844,32247.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506763935089111,1.0,0.0,0.0,3.784323930740357,3.784348487854004,9.555861879562144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1064453125,0.0,1658.7017822265625,1895.4371337890625,0.0,2031.305908203125,0.9325612783432008,1.0,0.0,3.0,1.0,0.0
17744100,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9138266444206238,0.2640180587768554,0.2372418791055679,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9543367624282836,0.2960333824157715,0.2799002230167389,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9793950915336608,0.3199343979358673,0.2235576957464218,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9154473543167114,0.2653145790100097,0.2509957551956177,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7617968916893005,0.15254507958889,0.6864449977874756,284.9452209472656,284.95001220703125,298.0384521484375,295.7499389648437,297.6680908203125,297.3755187988281,284.9292297363281,1.0,0.3696624338626861,0.7864900827407837,0.7864900827407837,1.0,1.0,-2.0142738819122314,0.8883002996444702,1.1259734630584717,0.4272647500038147,0.9624402523040771,0.9624402523040771,0.0,55.130157470703125,39.0,48046.3828125,0.0,653.0046997070312,1.0,280.6939392089844,283.7142028808594,298.8104858398437,302.00848388671875,293.1499938964844,293.1499938964844,280.6499938964844,33655.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602172493934631,1.0,0.0,0.0,3.8243987560272217,3.8244240283966064,9.759321528690634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.662109375,0.0,1717.60791015625,1895.4371337890625,0.0,2114.478515625,0.942068338394165,1.0,0.0,3.0,1.0,0.0
17744160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9491741061210632,0.2656349539756775,0.2386343628168106,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9853153824806212,0.2979294061660766,0.2815910875797272,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.321370393037796,0.2203109115362167,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.951009213924408,0.2671418488025665,0.2526143789291382,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7886085510253906,0.1541308015584945,0.6928995251655579,284.9062194824219,284.95001220703125,298.06378173828125,295.7616882324219,297.6800231933594,297.3765869140625,284.90826416015625,1.0,0.366714596748352,0.7860482931137085,0.7860482931137085,1.0,1.0,-2.024292469024658,0.8929567337036133,1.131335735321045,0.4299792349338531,0.9242728352546692,0.9242728352546692,0.0,50.53712463378906,57.0,48191.96484375,0.0,644.9102172851562,1.0,280.6562805175781,283.6943054199219,298.8135986328125,301.99127197265625,293.1499938964844,293.1499938964844,280.3500061035156,36512.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765354335308075,1.0,0.0,0.0,3.790237426757813,3.790262937545776,9.585750149199157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9970703125,0.0,1698.838134765625,1895.4371337890625,0.0,2159.697509765625,0.9366869926452636,1.0,0.0,3.0,1.0,0.0
17744220,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9611606597900392,0.2686792016029358,0.241324096918106,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9947450757026672,0.3015946447849273,0.284995287656784,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.3266461193561554,0.215135172009468,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9634634852409364,0.2706790864467621,0.2559001743793487,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8004107475280762,0.1572266668081283,0.706556499004364,284.8739013671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7028503417969,297.380126953125,284.8849182128906,1.0,0.3703162968158722,0.7851646542549133,0.7851646542549133,1.0,1.0,-2.047782182693481,0.9041796922683716,1.1436026096343994,0.4352708458900451,0.8305650353431702,0.8305650353431702,0.0,50.01558303833008,77.0,48727.73828125,0.0,661.0517578125,1.0,280.3575134277344,283.6656494140625,298.8119201660156,302.0323181152344,293.1499938964844,293.1499938964844,280.6499938964844,42167.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743322253227234,1.0,0.0,0.0,3.512814998626709,3.512838840484619,8.233866992668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.49853515625,0.0,1430.245849609375,1895.4371337890625,0.0,2239.405029296875,0.8812109231948853,1.0,0.0,3.0,1.0,0.0
17744280,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9611606597900392,0.2686792016029358,0.241324096918106,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9947450757026672,0.3015946447849273,0.284995287656784,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.3266461193561554,0.215135172009468,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9634634852409364,0.2706790864467621,0.2559001743793487,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8004107475280762,0.1572266668081283,0.706556499004364,284.8739013671875,284.95001220703125,298.11004638671875,295.7834167480469,297.7028503417969,297.380126953125,284.8849182128906,1.0,0.3703162968158722,0.7851646542549133,0.7851646542549133,1.0,1.0,-2.047782182693481,0.9041796922683716,1.1436026096343994,0.4352708458900451,0.8305650353431702,0.8305650353431702,0.0,50.01558303833008,77.0,48727.73828125,0.0,661.0517578125,1.0,280.3575134277344,283.6656494140625,298.8119201660156,302.0323181152344,293.1499938964844,293.1499938964844,280.6499938964844,42167.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743322253227234,1.0,0.0,0.0,3.512814998626709,3.512838840484619,8.233866992668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.49853515625,0.0,1430.245849609375,1895.4371337890625,0.0,2239.405029296875,0.8812109231948853,1.0,0.0,3.0,1.0,0.0
17744340,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8864026069641113,0.2748030722141266,0.2462913990020752,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9235880970954896,0.3081648349761963,0.2908004820346832,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9513301253318788,0.3327733278274536,0.2320617139339447,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8884459733963013,0.2764894664287567,0.2611066102981567,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7446142435073853,0.1607089191675186,0.7242573499679565,284.9737243652344,284.95001220703125,298.1499938964844,295.8027648925781,297.73291015625,297.4022216796875,284.9945373535156,1.0,0.3773720860481262,0.7842810750007629,0.7842810750007629,1.0,1.0,-2.0008111000061035,0.8752764463424683,1.1255346536636353,0.4476021826267242,0.913163959980011,0.913163959980011,0.0,63.86756134033203,97.0,47756.25390625,0.0,707.5823974609375,1.0,280.6417541503906,283.7739562988281,298.7690124511719,301.8685913085937,293.1499938964844,293.1499938964844,280.3500061035156,34461.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634804844856262,1.0,0.0,0.0,3.638195753097534,3.638219594955444,8.832129765323771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.02734375,0.0,1508.59765625,1895.4371337890625,0.0,2143.16943359375,0.9013938307762146,1.0,0.0,3.0,1.0,0.0
17744400,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8864026069641113,0.2748030722141266,0.2462913990020752,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9235880970954896,0.3081648349761963,0.2908004820346832,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9513301253318788,0.3327733278274536,0.2320617139339447,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8884459733963013,0.2764894664287567,0.2611066102981567,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7446142435073853,0.1607089191675186,0.7242573499679565,284.9737243652344,284.95001220703125,298.1499938964844,295.8027648925781,297.73291015625,297.4022216796875,284.9945373535156,1.0,0.3773720860481262,0.7842810750007629,0.7842810750007629,1.0,1.0,-2.0008111000061035,0.8752764463424683,1.1255346536636353,0.4476021826267242,0.913163959980011,0.913163959980011,0.0,63.86756134033203,97.0,47756.25390625,0.0,707.5823974609375,1.0,280.6417541503906,283.7739562988281,298.7690124511719,301.8685913085937,293.1499938964844,293.1499938964844,280.3500061035156,34461.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634804844856262,1.0,0.0,0.0,3.638195753097534,3.638219594955444,8.832129765323771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.02734375,0.0,1508.59765625,1895.4371337890625,0.0,2143.16943359375,0.9013938307762146,1.0,0.0,3.0,1.0,0.0
17744460,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8980149626731873,0.276821881532669,0.2494325786828994,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.937759518623352,0.3113061189651489,0.294883668422699,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.962124764919281,0.3332967758178711,0.2335661351680755,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.900903820991516,0.2797512412071228,0.2651307880878448,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7556276321411133,0.1639098674058914,0.739311933517456,284.93536376953125,284.95001220703125,298.17987060546875,295.81842041015625,297.7427062988281,297.3938293457031,284.9385986328125,1.0,0.3961652815341949,0.7837190628051758,0.7837190628051758,1.0,1.0,-2.138998031616211,0.9474765062332152,1.191521406173706,0.4589066803455353,0.9012696743011476,0.9012696743011476,0.0,64.70274353027344,117.0,50852.5703125,0.0,791.4691162109375,1.0,280.3570251464844,283.6701354980469,298.8706970214844,302.1991882324219,293.1499938964844,293.1499938964844,280.04998779296875,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773854732513428,1.0,0.0,0.0,3.666225910186768,3.666249990463257,8.968745532911271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5810546875,0.0,1553.1669921875,1895.4371337890625,0.0,2266.6982421875,0.9089201092720032,1.0,0.0,3.0,1.0,0.0
17744520,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8980149626731873,0.276821881532669,0.2494325786828994,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.937759518623352,0.3113061189651489,0.294883668422699,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.962124764919281,0.3332967758178711,0.2335661351680755,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.900903820991516,0.2797512412071228,0.2651307880878448,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.7556276321411133,0.1639098674058914,0.739311933517456,284.93536376953125,284.95001220703125,298.17987060546875,295.81842041015625,297.7427062988281,297.3938293457031,284.9385986328125,1.0,0.3961652815341949,0.7837190628051758,0.7837190628051758,1.0,1.0,-2.138998031616211,0.9474765062332152,1.191521406173706,0.4589066803455353,0.9012696743011476,0.9012696743011476,0.0,64.70274353027344,117.0,50852.5703125,0.0,791.4691162109375,1.0,280.3570251464844,283.6701354980469,298.8706970214844,302.1991882324219,293.1499938964844,293.1499938964844,280.04998779296875,36249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773854732513428,1.0,0.0,0.0,3.666225910186768,3.666249990463257,8.968745532911271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5810546875,0.0,1553.1669921875,1895.4371337890625,0.0,2266.6982421875,0.9089201092720032,1.0,0.0,3.0,1.0,0.0
17744580,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8457421660423279,0.2782864570617676,0.2513325214385986,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8794230222702026,0.313768059015274,0.2978692650794983,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8985816836357117,0.3339296877384186,0.2342962920665741,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8493265509605408,0.2822504937648773,0.2681834399700165,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7165990471839905,0.1660664975643158,0.7527331709861755,284.9029235839844,284.95001220703125,298.1967163085937,295.8294677734375,297.7434997558594,297.3808898925781,284.909912109375,1.0,0.4137149751186371,0.7831570506095886,0.7831570506095886,1.0,1.0,-2.165930986404419,0.9602728486061096,1.2056580781936646,0.4657849073410034,0.8319820761680603,0.8319820761680603,0.0,81.2668685913086,120.0,51673.375,0.0,876.6785888671875,1.0,280.0583801269531,283.6275939941406,298.8714294433594,302.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,40458.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892516851425171,1.0,0.0,0.0,3.4570400714874268,3.4570631980896,7.974475693117711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.2490234375,0.0,1360.496337890625,1895.4371337890625,0.0,2373.58935546875,0.8673698306083679,1.0,0.0,3.0,1.0,0.0
17744640,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8457421660423279,0.2782864570617676,0.2513325214385986,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8794230222702026,0.313768059015274,0.2978692650794983,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8985816836357117,0.3339296877384186,0.2342962920665741,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8493265509605408,0.2822504937648773,0.2681834399700165,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7165990471839905,0.1660664975643158,0.7527331709861755,284.9029235839844,284.95001220703125,298.1967163085937,295.8294677734375,297.7434997558594,297.3808898925781,284.909912109375,1.0,0.4137149751186371,0.7831570506095886,0.7831570506095886,1.0,1.0,-2.165930986404419,0.9602728486061096,1.2056580781936646,0.4657849073410034,0.8319820761680603,0.8319820761680603,0.0,81.2668685913086,120.0,51673.375,0.0,876.6785888671875,1.0,280.0583801269531,283.6275939941406,298.8714294433594,302.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,40458.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892516851425171,1.0,0.0,0.0,3.4570400714874268,3.4570631980896,7.974475693117711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.2490234375,0.0,1360.496337890625,1895.4371337890625,0.0,2373.58935546875,0.8673698306083679,1.0,0.0,3.0,1.0,0.0
17744700,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8314840197563171,0.2794984579086303,0.2524384558200836,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8638008832931519,0.3153221607208252,0.2994153797626495,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.881615400314331,0.3349047005176544,0.2349635809659958,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8352470397949219,0.2837550640106201,0.2697092294692993,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7043343186378479,0.1671524494886398,0.758561372756958,285.038330078125,284.95001220703125,298.2005310058594,295.8333435058594,297.74365234375,297.3776550292969,285.0467224121094,1.0,0.4205009341239929,0.7828760743141174,0.7828760743141174,1.0,1.0,-2.178749084472656,0.9663637280464172,1.2123854160308838,0.4690512120723724,0.927669882774353,0.927669882774353,0.0,87.91743469238281,120.0,51379.40234375,0.0,913.4522094726562,1.0,280.2979431152344,283.7652587890625,298.8109741210937,302.0834655761719,293.1499938964844,293.1499938964844,280.3500061035156,33770.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834672331809998,1.0,0.0,0.0,3.5329253673553467,3.5329477787017822,8.328412377522909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.9716796875,0.0,1390.6285400390625,1895.4371337890625,0.0,2321.325927734375,0.8798920512199402,1.0,0.0,3.0,1.0,0.0
17744760,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.822157621383667,0.2808682322502136,0.2538207471370697,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8536767363548279,0.3170177042484283,0.3011723160743713,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8704067468643188,0.3361020088195801,0.2358927875757217,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8260815739631653,0.2853767871856689,0.2714059054851532,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6959123611450195,0.1682616770267486,0.7644872069358826,285.0396423339844,284.95001220703125,298.2014465332031,295.8362121582031,297.74334716796875,297.37603759765625,285.0369873046875,1.0,0.4265293180942535,0.7819393873214722,0.7819393873214722,1.0,1.0,-2.1927907466888428,0.9729235172271729,1.2198671102523804,0.4725332856178283,0.9604865312576294,0.9604865312576294,0.0,93.2778549194336,123.0,51815.41796875,0.0,947.0205688476562,1.0,280.3419494628906,283.7457275390625,298.8245849609375,302.1615295410156,293.1499938964844,293.1499938964844,280.04998779296875,31898.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825252413749695,1.0,0.0,0.0,3.641457319259644,3.641480684280396,8.847972026160278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.2021484375,0.0,1493.0693359375,1895.4371337890625,0.0,2312.842529296875,0.9003487229347229,1.0,0.0,3.0,1.0,0.0
17744820,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8074828386306763,0.2824752926826477,0.2558682560920715,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.838993489742279,0.319574773311615,0.304147869348526,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8538744449615479,0.3375803232192993,0.2373508214950561,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8122368454933167,0.287842184305191,0.2742825448513031,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.683254599571228,0.169887512922287,0.7741882801055908,284.9049377441406,284.95001220703125,298.1949768066406,295.83892822265625,297.7347106933594,297.3651733398437,284.91015625,1.0,0.4365115761756897,0.7800659537315369,0.7800659537315369,1.0,1.0,-2.215689182281494,0.983519971370697,1.232169270515442,0.4782099425792694,0.8587994575500488,0.8587994575500488,0.0,102.41889190673828,111.0,52785.38671875,0.0,1004.1371459960938,1.0,280.0574951171875,283.6040954589844,298.8770751953125,302.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,38474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944670915603638,1.0,0.0,0.0,3.553509473800659,3.5535330772399902,8.425744226769893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6611328125,0.0,1446.471435546875,1895.4371337890625,0.0,2420.950927734375,0.8859707713127136,1.0,0.0,3.0,1.0,0.0
17744880,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8074828386306763,0.2824752926826477,0.2558682560920715,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.838993489742279,0.319574773311615,0.304147869348526,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8538744449615479,0.3375803232192993,0.2373508214950561,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8122368454933167,0.287842184305191,0.2742825448513031,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.683254599571228,0.169887512922287,0.7741882801055908,284.9049377441406,284.95001220703125,298.1949768066406,295.83892822265625,297.7347106933594,297.3651733398437,284.91015625,1.0,0.4365115761756897,0.7800659537315369,0.7800659537315369,1.0,1.0,-2.215689182281494,0.983519971370697,1.232169270515442,0.4782099425792694,0.8587994575500488,0.8587994575500488,0.0,102.41889190673828,111.0,52785.38671875,0.0,1004.1371459960938,1.0,280.0574951171875,283.6040954589844,298.8770751953125,302.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,38474.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944670915603638,1.0,0.0,0.0,3.553509473800659,3.5535330772399902,8.425744226769893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6611328125,0.0,1446.471435546875,1895.4371337890625,0.0,2420.950927734375,0.8859707713127136,1.0,0.0,3.0,1.0,0.0
17744940,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.807633101940155,0.2848089039325714,0.2577438056468963,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8395763635635376,0.3226577341556549,0.3068841993808746,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8536102175712585,0.339796781539917,0.2387305945158004,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8129488229751587,0.2907619476318359,0.2768887281417846,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6840251088142395,0.1716683506965637,0.7819023132324219,285.0411682128906,284.95001220703125,298.1781921386719,295.8379211425781,297.7244873046875,297.3597106933594,285.0381164550781,1.0,0.4396363198757171,0.7781925201416016,0.7781925201416016,1.0,1.0,-2.235280513763428,0.9925574660301208,1.2427231073379517,0.4828830659389496,0.988641917705536,0.988641917705536,0.0,103.93878936767578,99.0,52690.1484375,0.0,1029.8985595703125,1.0,280.3427124023437,283.728759765625,298.82818603515625,302.2249450683594,293.1499938964844,293.1499938964844,280.04998779296875,31882.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884824275970459,1.0,0.0,0.0,3.7229018211364746,3.722925901412964,9.248184369425872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.0673828125,0.0,1584.3768310546875,1895.4371337890625,0.0,2366.623046875,0.9186002612113952,1.0,0.0,3.0,1.0,0.0
