time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.807633101940155,0.2848089039325714,0.2577438056468963,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8395763635635376,0.3226577341556549,0.3068841993808746,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8536102175712585,0.339796781539917,0.2387305945158004,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8129488229751587,0.2907619476318359,0.2768887281417846,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6840251088142395,0.1716683506965637,0.7819023132324219,285.0411682128906,284.95001220703125,298.1781921386719,295.8379211425781,297.7244873046875,297.3597106933594,285.0381164550781,1.0,0.4396363198757171,0.7781925201416016,0.7781925201416016,1.0,1.0,-2.235280513763428,0.9925574660301208,1.2427231073379517,0.4828830659389496,0.988641917705536,0.988641917705536,0.0,103.93878936767578,99.0,52690.1484375,0.0,1029.8985595703125,1.0,280.3427124023437,283.728759765625,298.82818603515625,302.2249450683594,293.1499938964844,293.1499938964844,280.04998779296875,31882.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884824275970459,1.0,0.0,0.0,3.7229018211364746,3.722925901412964,9.248184369425872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.0673828125,0.0,1584.3768310546875,1895.4371337890625,0.0,2366.623046875,0.9186002612113952,1.0,0.0,3.0,1.0,0.0
17745060,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.816338837146759,0.2862157821655273,0.2591521739959717,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8490175008773804,0.3250705897808075,0.3092424869537353,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8626219034194946,0.3412128984928131,0.2398061007261276,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8221525549888611,0.2930701673030853,0.2791301310062408,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6926941275596619,0.1730475127696991,0.7880492210388184,284.8887634277344,284.95001220703125,298.15203857421875,295.8334045410156,297.7070617675781,297.3489685058594,284.8937072753906,1.0,0.4387523531913757,0.7769004106521606,0.7769004106521606,1.0,1.0,-2.2511792182922363,0.999923050403595,1.251256227493286,0.4867327213287353,0.8703517913818359,0.8703517913818359,0.0,100.5758819580078,87.0,53553.8359375,0.0,1033.4644775390625,1.0,280.0568542480469,283.5723876953125,298.870361328125,302.3967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001718521118164,1.0,0.0,0.0,3.636484622955322,3.636508941650391,8.823823804959829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.27734375,0.0,1538.22607421875,1895.4371337890625,0.0,2472.99658203125,0.9042993783950806,1.0,0.0,3.0,1.0,0.0
17745120,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.816338837146759,0.2862157821655273,0.2591521739959717,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8490175008773804,0.3250705897808075,0.3092424869537353,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8626219034194946,0.3412128984928131,0.2398061007261276,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8221525549888611,0.2930701673030853,0.2791301310062408,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6926941275596619,0.1730475127696991,0.7880492210388184,284.8887634277344,284.95001220703125,298.15203857421875,295.8334045410156,297.7070617675781,297.3489685058594,284.8937072753906,1.0,0.4387523531913757,0.7769004106521606,0.7769004106521606,1.0,1.0,-2.2511792182922363,0.999923050403595,1.251256227493286,0.4867327213287353,0.8703517913818359,0.8703517913818359,0.0,100.5758819580078,87.0,53553.8359375,0.0,1033.4644775390625,1.0,280.0568542480469,283.5723876953125,298.870361328125,302.3967590332031,293.1499938964844,293.1499938964844,280.3500061035156,38688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001718521118164,1.0,0.0,0.0,3.636484622955322,3.636508941650391,8.823823804959829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.27734375,0.0,1538.22607421875,1895.4371337890625,0.0,2472.99658203125,0.9042993783950806,1.0,0.0,3.0,1.0,0.0
17745180,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8321638703346252,0.2884469926357269,0.2606006860733032,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8668487071990967,0.328081339597702,0.3115642070770263,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8803642988204956,0.3434092104434967,0.2409179508686065,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8386343121528625,0.2959011793136596,0.2813104689121246,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.708294689655304,0.1747181862592697,0.793589174747467,285.03533935546875,284.95001220703125,298.11737060546875,295.82568359375,297.68951416015625,297.34478759765625,285.0326232910156,1.0,0.4352664649486542,0.775608241558075,0.775608241558075,1.0,1.0,-2.2663121223449707,1.0069526433944702,1.25935959815979,0.4902523756027221,1.0,1.0,0.0,93.85867309570312,75.0,53266.625,0.0,1023.29931640625,1.0,280.34326171875,283.7125549316406,298.81268310546875,302.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32382.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793478786945343,1.0,0.0,0.0,3.781681537628174,3.7817063331604,9.542523002892267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.71875,0.0,1656.6202392578125,1895.4371337890625,0.0,2411.95947265625,0.932222843170166,1.0,0.0,3.0,1.0,0.0
17745240,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8321638703346252,0.2884469926357269,0.2606006860733032,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8668487071990967,0.328081339597702,0.3115642070770263,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8803642988204956,0.3434092104434967,0.2409179508686065,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8386343121528625,0.2959011793136596,0.2813104689121246,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.708294689655304,0.1747181862592697,0.793589174747467,285.03533935546875,284.95001220703125,298.11737060546875,295.82568359375,297.68951416015625,297.34478759765625,285.0326232910156,1.0,0.4352664649486542,0.775608241558075,0.775608241558075,1.0,1.0,-2.2663121223449707,1.0069526433944702,1.25935959815979,0.4902523756027221,1.0,1.0,0.0,93.85867309570312,75.0,53266.625,0.0,1023.29931640625,1.0,280.34326171875,283.7125549316406,298.81268310546875,302.24932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32382.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793478786945343,1.0,0.0,0.0,3.781681537628174,3.7817063331604,9.542523002892267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.71875,0.0,1656.6202392578125,1895.4371337890625,0.0,2411.95947265625,0.932222843170166,1.0,0.0,3.0,1.0,0.0
17745300,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8429518342018127,0.2892529964447021,0.2613832056522369,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8792029619216919,0.3293807804584503,0.3127872943878174,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8926706910133362,0.3442443907260895,0.2415267080068588,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8499337434768677,0.2971263825893402,0.2824485301971435,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.718189001083374,0.1754544228315353,0.7965008020401001,284.8820495605469,284.95001220703125,298.0971069335937,295.8206787109375,297.6785888671875,297.3412475585937,284.8710632324219,1.0,0.4329303801059723,0.7749621868133545,0.7749621868133545,1.0,1.0,-2.274320363998413,1.010664939880371,1.263655424118042,0.4921792149543762,0.9036890268325806,0.9036890268325806,0.0,89.66365814208984,75.0,54272.765625,0.0,1015.3674926757812,1.0,280.0944519042969,283.5345458984375,298.8675537109375,302.47784423828125,293.1499938964844,293.1499938964844,280.04998779296875,35846.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014216423034668,1.0,0.0,0.0,3.78371787071228,3.783743143081665,9.552801429890678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.4638671875,0.0,1685.8936767578125,1895.4371337890625,0.0,2484.430419921875,0.9331389665603638,1.0,0.0,3.0,1.0,0.0
17745360,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8545939326286316,0.2897701561450958,0.2617522776126861,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8925731182098389,0.330440878868103,0.3136787414550781,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.90589839220047,0.3448166251182556,0.241846427321434,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8623078465461731,0.2981354594230652,0.2832858860492706,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7280870079994202,0.1760455667972564,0.7985324263572693,284.88140869140625,284.95001220703125,298.0750732421875,295.8149719238281,297.66558837890625,297.3353576660156,284.8863830566406,1.0,0.4301822781562805,0.7743492722511292,0.7743492722511292,1.0,1.0,-2.279667377471924,1.0131086111068726,1.2665587663650513,0.4934129416942596,0.8768105506896973,0.8768105506896973,0.0,85.37975311279297,63.0,54069.79296875,0.0,1004.2761840820312,1.0,280.0565185546875,283.5557556152344,298.8489990234375,302.4102783203125,293.1499938964844,293.1499938964844,280.3500061035156,38985.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044909834861755,1.0,0.0,0.0,3.688056945800781,3.688081979751587,9.07587605070148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.484375,0.0,1598.49560546875,1895.4371337890625,0.0,2512.5556640625,0.9158296585083008,1.0,0.0,3.0,1.0,0.0
17745420,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8885677456855774,0.2919191420078277,0.2630034685134887,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9322660565376282,0.3333983421325683,0.3158222138881683,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9467394351959229,0.3470003604888916,0.2428540289402008,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8976479172706604,0.3009093403816223,0.2852804064750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7554386854171753,0.1776829361915588,0.8033058047294617,285.0351257324219,284.95001220703125,298.026123046875,295.8015441894531,297.64239501953125,297.33258056640625,285.032958984375,1.0,0.4240177571773529,0.7731235027313232,0.7731235027313232,1.0,1.0,-2.2930796146392822,1.0193251371383667,1.273754358291626,0.4964652955532074,1.0,1.0,0.0,75.46847534179688,51.0,53678.78125,0.0,979.47314453125,1.0,280.3435363769531,283.70611572265625,298.7865905761719,302.2510986328125,293.1499938964844,293.1499938964844,280.04998779296875,32804.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974083423614502,1.0,0.0,0.0,3.817449331283569,3.817474365234375,9.723885341372809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.552734375,0.0,1702.5628662109375,1895.4371337890625,0.0,2447.754150390625,0.9405763745307922,1.0,0.0,3.0,1.0,0.0
17745480,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8885677456855774,0.2919191420078277,0.2630034685134887,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9322660565376282,0.3333983421325683,0.3158222138881683,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9467394351959229,0.3470003604888916,0.2428540289402008,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8976479172706604,0.3009093403816223,0.2852804064750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7554386854171753,0.1776829361915588,0.8033058047294617,285.0351257324219,284.95001220703125,298.026123046875,295.8015441894531,297.64239501953125,297.33258056640625,285.032958984375,1.0,0.4240177571773529,0.7731235027313232,0.7731235027313232,1.0,1.0,-2.2930796146392822,1.0193251371383667,1.273754358291626,0.4964652955532074,1.0,1.0,0.0,75.46847534179688,51.0,53678.78125,0.0,979.47314453125,1.0,280.3435363769531,283.70611572265625,298.7865905761719,302.2510986328125,293.1499938964844,293.1499938964844,280.04998779296875,32804.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974083423614502,1.0,0.0,0.0,3.817449331283569,3.817474365234375,9.723885341372809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.552734375,0.0,1702.5628662109375,1895.4371337890625,0.0,2447.754150390625,0.9405763745307922,1.0,0.0,3.0,1.0,0.0
17745540,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.94106787443161,0.2931163907051086,0.263985812664032,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9845232367515564,0.3356736600399017,0.3177885711193084,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9944862723350524,0.3483825325965881,0.243710771203041,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9524942636489868,0.3030813634395599,0.2871222198009491,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7966533303260803,0.1789735853672027,0.8077352643013,284.8815002441406,284.95001220703125,297.97137451171875,295.78564453125,297.61334228515625,297.3240966796875,284.8851928710937,1.0,0.4172084927558899,0.7718976736068726,0.7718976736068726,1.0,1.0,-2.305190086364746,1.0248878002166748,1.2803022861480713,0.49928680062294,0.8842149376869202,0.8842149376869202,0.0,65.00883483886719,69.0,54486.8125,0.0,950.872314453125,1.0,280.05712890625,283.5474548339844,298.8175354003906,302.4054870605469,293.1499938964844,293.1499938964844,280.3500061035156,38871.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080800175666809,1.0,0.0,0.0,3.7271924018859854,3.727217674255371,9.269513157050824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1845703125,0.0,1642.6932373046875,1895.4371337890625,0.0,2545.523681640625,0.9243791103363036,1.0,0.0,3.0,1.0,0.0
17745600,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.94106787443161,0.2931163907051086,0.263985812664032,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9845232367515564,0.3356736600399017,0.3177885711193084,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9944862723350524,0.3483825325965881,0.243710771203041,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9524942636489868,0.3030813634395599,0.2871222198009491,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7966533303260803,0.1789735853672027,0.8077352643013,284.8815002441406,284.95001220703125,297.97137451171875,295.78564453125,297.61334228515625,297.3240966796875,284.8851928710937,1.0,0.4172084927558899,0.7718976736068726,0.7718976736068726,1.0,1.0,-2.305190086364746,1.0248878002166748,1.2803022861480713,0.49928680062294,0.8842149376869202,0.8842149376869202,0.0,65.00883483886719,69.0,54486.8125,0.0,950.872314453125,1.0,280.05712890625,283.5474548339844,298.8175354003906,302.4054870605469,293.1499938964844,293.1499938964844,280.3500061035156,38871.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080800175666809,1.0,0.0,0.0,3.7271924018859854,3.727217674255371,9.269513157050824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1845703125,0.0,1642.6932373046875,1895.4371337890625,0.0,2545.523681640625,0.9243791103363036,1.0,0.0,3.0,1.0,0.0
17745660,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9441902041435242,0.2949797511100769,0.2654126286506653,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9875418543815612,0.338509202003479,0.3202210664749145,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9967171549797058,0.3509324789047241,0.2451037317514419,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9564231038093568,0.3057693541049957,0.2894517183303833,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7997209429740906,0.180520474910736,0.8141120076179504,285.0361022949219,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.32208251953125,285.0332336425781,1.0,0.4195441007614136,0.7706701159477234,0.7706701159477234,1.0,1.0,-2.3152523040771484,1.029593586921692,1.2856587171554563,0.5010162591934204,1.0,1.0,0.0,65.07888793945312,87.0,53953.9296875,0.0,964.2080688476562,1.0,280.3434753417969,283.7021484375,298.7521667480469,302.2384948730469,293.1499938964844,293.1499938964844,280.04998779296875,33238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009533882141113,1.0,0.0,0.0,3.8411126136779785,3.8411378860473633,9.844810620052158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6416015625,0.0,1734.6256103515625,1895.4371337890625,0.0,2480.145263671875,0.946134388446808,1.0,0.0,3.0,1.0,0.0
17745720,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9441902041435242,0.2949797511100769,0.2654126286506653,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9875418543815612,0.338509202003479,0.3202210664749145,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9967171549797058,0.3509324789047241,0.2451037317514419,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9564231038093568,0.3057693541049957,0.2894517183303833,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7997209429740906,0.180520474910736,0.8141120076179504,285.0361022949219,284.95001220703125,297.9117126464844,295.767578125,297.58575439453125,297.32208251953125,285.0332336425781,1.0,0.4195441007614136,0.7706701159477234,0.7706701159477234,1.0,1.0,-2.3152523040771484,1.029593586921692,1.2856587171554563,0.5010162591934204,1.0,1.0,0.0,65.07888793945312,87.0,53953.9296875,0.0,964.2080688476562,1.0,280.3434753417969,283.7021484375,298.7521667480469,302.2384948730469,293.1499938964844,293.1499938964844,280.04998779296875,33238.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009533882141113,1.0,0.0,0.0,3.8411126136779785,3.8411378860473633,9.844810620052158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6416015625,0.0,1734.6256103515625,1895.4371337890625,0.0,2480.145263671875,0.946134388446808,1.0,0.0,3.0,1.0,0.0
17745780,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9083632230758668,0.2958027720451355,0.266762226819992,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9573063850402832,0.3403370082378387,0.3226308226585388,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9684362411499025,0.3518553376197815,0.2464779764413833,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9216851592063904,0.3078151345252991,0.2919168472290039,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7736216187477112,0.1816492974758148,0.8213676810264587,284.8970031738281,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3121337890625,284.89776611328125,1.0,0.4274412393569946,0.7694425582885742,0.7694425582885742,1.0,1.0,-2.3294594287872314,1.0356879234313965,1.2937713861465454,0.5063781142234802,0.9041969180107116,0.9041969180107116,0.0,72.7408447265625,105.0,54976.0078125,0.0,1010.9498901367188,1.0,280.05615234375,283.5489196777344,298.781982421875,302.4045104980469,293.1499938964844,293.1499938964844,279.75,38247.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118932247161865,1.0,0.0,0.0,3.767669677734375,3.767695426940918,9.471939961258612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.994140625,0.0,1685.4249267578125,1895.4371337890625,0.0,2580.638916015625,0.9335609674453736,1.0,0.0,3.0,1.0,0.0
17745840,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9083632230758668,0.2958027720451355,0.266762226819992,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9573063850402832,0.3403370082378387,0.3226308226585388,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9684362411499025,0.3518553376197815,0.2464779764413833,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9216851592063904,0.3078151345252991,0.2919168472290039,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7736216187477112,0.1816492974758148,0.8213676810264587,284.8970031738281,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3121337890625,284.89776611328125,1.0,0.4274412393569946,0.7694425582885742,0.7694425582885742,1.0,1.0,-2.3294594287872314,1.0356879234313965,1.2937713861465454,0.5063781142234802,0.9041969180107116,0.9041969180107116,0.0,72.7408447265625,105.0,54976.0078125,0.0,1010.9498901367188,1.0,280.05615234375,283.5489196777344,298.781982421875,302.4045104980469,293.1499938964844,293.1499938964844,279.75,38247.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118932247161865,1.0,0.0,0.0,3.767669677734375,3.767695426940918,9.471939961258612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.994140625,0.0,1685.4249267578125,1895.4371337890625,0.0,2580.638916015625,0.9335609674453736,1.0,0.0,3.0,1.0,0.0
17745900,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.895111083984375,0.2959839701652527,0.2671065032482147,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.9430862069129944,0.3412269353866577,0.3235304951667785,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.954435646533966,0.3522717952728271,0.2468045502901077,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9077789187431335,0.3086497783660888,0.2928809821605682,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7632467150688171,0.1820572912693023,0.823983907699585,284.7965087890625,284.95001220703125,297.8150634765625,295.7369079589844,297.5340881347656,297.3064270019531,284.7984619140625,1.0,0.4330213665962219,0.768828809261322,0.768828809261322,1.0,1.0,-2.345984697341919,1.0438708066940308,1.3021138906478882,0.5088298320770264,0.803277313709259,0.803277313709259,0.0,76.56021118164062,105.0,55462.14453125,0.0,1039.2078857421875,1.0,279.798583984375,283.4444885253906,298.7885437011719,302.517822265625,293.1499938964844,293.1499938964844,279.75,43655.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818079948425293,1.0,0.0,0.0,3.628828048706055,3.628853082656861,8.786705052443722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.748046875,0.0,1566.691650390625,1895.4371337890625,0.0,2637.79052734375,0.9029551148414612,1.0,0.0,3.0,1.0,0.0
17745960,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8748077154159546,0.2962670028209686,0.2674717605113983,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9195286631584167,0.3421489596366882,0.3245570361614227,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9306598901748656,0.3527847528457641,0.2472498565912246,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8875409364700317,0.3095242977142334,0.2938700020313263,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7472503781318665,0.1824532449245453,0.826740026473999,284.8866577148437,284.95001220703125,297.7813720703125,295.7258605957031,297.5162353515625,297.3012084960937,284.89141845703125,1.0,0.4388034641742706,0.7681125402450562,0.7681125402450562,1.0,1.0,-2.352689027786255,1.0469462871551514,1.3057427406311035,0.5103322267532349,0.8270158171653748,0.8270158171653748,0.0,82.75657653808594,123.0,55219.046875,0.0,1071.2357177734375,1.0,279.7582092285156,283.5378112792969,298.7421264648437,302.3842163085937,293.1499938964844,293.1499938964844,280.04998779296875,41652.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180151581764221,1.0,0.0,0.0,3.4897265434265137,3.4897499084472656,8.125986141749308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.8779296875,0.0,1402.4962158203125,1895.4371337890625,0.0,2637.190673828125,0.8757479786872864,1.0,0.0,3.0,1.0,0.0
17746020,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8420377969741821,0.2978145480155945,0.2691417932510376,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8830426335334778,0.3447354435920715,0.3273378014564514,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8917972445487976,0.3547488152980804,0.2488387078046798,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8543444871902466,0.3119801580905914,0.2965343594551086,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7212573289871216,0.183665245771408,0.8341299891471863,285.0146179199219,284.95001220703125,297.7124938964844,295.70281982421875,297.4846496582031,297.29949951171875,285.0126647949219,1.0,0.4518586099147796,0.7666800022125244,0.7666800022125244,1.0,1.0,-2.372016668319702,1.0559364557266235,1.3160802125930786,0.51482754945755,0.9361154437065125,0.9361154437065125,0.0,96.35810089111328,141.0,54988.0546875,0.0,1147.3419189453125,1.0,280.0416564941406,283.6618347167969,298.67919921875,302.2230834960937,293.1499938964844,293.1499938964844,279.75,33078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090500235557556,1.0,0.0,0.0,3.6320064067840576,3.6320297718048096,8.802104503047303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.630859375,0.0,1491.4903564453125,1895.4371337890625,0.0,2554.447998046875,0.8989851474761963,1.0,0.0,3.0,1.0,0.0
17746080,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8420377969741821,0.2978145480155945,0.2691417932510376,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8830426335334778,0.3447354435920715,0.3273378014564514,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8917972445487976,0.3547488152980804,0.2488387078046798,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8543444871902466,0.3119801580905914,0.2965343594551086,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7212573289871216,0.183665245771408,0.8341299891471863,285.0146179199219,284.95001220703125,297.7124938964844,295.70281982421875,297.4846496582031,297.29949951171875,285.0126647949219,1.0,0.4518586099147796,0.7666800022125244,0.7666800022125244,1.0,1.0,-2.372016668319702,1.0559364557266235,1.3160802125930786,0.51482754945755,0.9361154437065125,0.9361154437065125,0.0,96.35810089111328,141.0,54988.0546875,0.0,1147.3419189453125,1.0,280.0416564941406,283.6618347167969,298.67919921875,302.2230834960937,293.1499938964844,293.1499938964844,279.75,33078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090500235557556,1.0,0.0,0.0,3.6320064067840576,3.6320297718048096,8.802104503047303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.630859375,0.0,1491.4903564453125,1895.4371337890625,0.0,2554.447998046875,0.8989851474761963,1.0,0.0,3.0,1.0,0.0
17746140,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8136847615242004,0.29831463098526,0.2704377770423889,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8522225618362427,0.3465085327625274,0.3298470675945282,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8596644401550293,0.3557782173156738,0.2501981556415558,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8262315392494202,0.3137164711952209,0.2989878952503204,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.695737361907959,0.1844256222248077,0.841092050075531,284.91033935546875,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.29058837890625,284.91436767578125,1.0,0.4659949839115143,0.7652474641799927,0.7652474641799927,1.0,1.0,-2.3895375728607178,1.0640263557434082,1.3255112171173096,0.5189690589904785,0.8467645645141602,0.8467645645141602,0.0,112.23353576660156,144.0,55665.03125,0.0,1231.80322265625,1.0,279.7578430175781,283.55206298828125,298.70538330078125,302.36480712890625,293.1499938964844,293.1499938964844,280.04998779296875,38996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185747861862183,1.0,0.0,0.0,3.5043649673461914,3.5043880939483643,8.194302267838793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.87890625,0.0,1398.62646484375,1895.4371337890625,0.0,2642.37060546875,0.8758085370063782,1.0,0.0,3.0,1.0,0.0
17746200,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8136847615242004,0.29831463098526,0.2704377770423889,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8522225618362427,0.3465085327625274,0.3298470675945282,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8596644401550293,0.3557782173156738,0.2501981556415558,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8262315392494202,0.3137164711952209,0.2989878952503204,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.695737361907959,0.1844256222248077,0.841092050075531,284.91033935546875,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.29058837890625,284.91436767578125,1.0,0.4659949839115143,0.7652474641799927,0.7652474641799927,1.0,1.0,-2.3895375728607178,1.0640263557434082,1.3255112171173096,0.5189690589904785,0.8467645645141602,0.8467645645141602,0.0,112.23353576660156,144.0,55665.03125,0.0,1231.80322265625,1.0,279.7578430175781,283.55206298828125,298.70538330078125,302.36480712890625,293.1499938964844,293.1499938964844,280.04998779296875,38996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185747861862183,1.0,0.0,0.0,3.5043649673461914,3.5043880939483643,8.194302267838793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.87890625,0.0,1398.62646484375,1895.4371337890625,0.0,2642.37060546875,0.8758085370063782,1.0,0.0,3.0,1.0,0.0
17746260,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7968886494636536,0.299517273902893,0.2717051208019256,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.836265504360199,0.3487638831138611,0.3322250247001648,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8427864909172058,0.3574349880218506,0.2515107095241546,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8109880685806274,0.3158876895904541,0.3013025820255279,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6811301112174988,0.1854024529457092,0.8470363616943359,285.0237121582031,284.95001220703125,297.5717468261719,295.65380859375,297.4151916503906,297.2874755859375,285.0206298828125,1.0,0.4758046865463257,0.7636774182319641,0.7636774182319641,1.0,1.0,-2.4054133892059326,1.0713063478469849,1.3341070413589478,0.5225738883018494,0.9569758176803588,0.9569758176803588,0.0,123.43423461914062,132.0,55447.90234375,0.0,1296.3255615234375,1.0,280.0422668457031,283.6622619628906,298.6412658691406,302.2162170410156,293.1499938964844,293.1499938964844,279.75,32346.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122758269309998,1.0,0.0,0.0,3.6641416549682617,3.6641652584075928,8.958551802606962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0185546875,0.0,1521.5205078125,1895.4371337890625,0.0,2584.166748046875,0.9055942296981812,1.0,0.0,3.0,1.0,0.0
17746320,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7968886494636536,0.299517273902893,0.2717051208019256,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.836265504360199,0.3487638831138611,0.3322250247001648,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8427864909172058,0.3574349880218506,0.2515107095241546,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8109880685806274,0.3158876895904541,0.3013025820255279,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6811301112174988,0.1854024529457092,0.8470363616943359,285.0237121582031,284.95001220703125,297.5717468261719,295.65380859375,297.4151916503906,297.2874755859375,285.0206298828125,1.0,0.4758046865463257,0.7636774182319641,0.7636774182319641,1.0,1.0,-2.4054133892059326,1.0713063478469849,1.3341070413589478,0.5225738883018494,0.9569758176803588,0.9569758176803588,0.0,123.43423461914062,132.0,55447.90234375,0.0,1296.3255615234375,1.0,280.0422668457031,283.6622619628906,298.6412658691406,302.2162170410156,293.1499938964844,293.1499938964844,279.75,32346.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122758269309998,1.0,0.0,0.0,3.6641416549682617,3.6641652584075928,8.958551802606962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.0185546875,0.0,1521.5205078125,1895.4371337890625,0.0,2584.166748046875,0.9055942296981812,1.0,0.0,3.0,1.0,0.0
17746380,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7938395142555237,0.2997909486293793,0.2722878754138946,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8341509699821472,0.3502741456031799,0.3339594602584839,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8400945663452148,0.3582219779491424,0.2523132264614105,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8089398145675659,0.3173813223838806,0.3030040562152862,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6789413690567017,0.1859726160764694,0.8506439924240112,284.8977355957031,284.95001220703125,297.5017395019531,295.62847900390625,297.3785095214844,297.2777709960937,284.90191650390625,1.0,0.4784185588359833,0.7621073722839355,0.7621073722839355,1.0,1.0,-2.41554856300354,1.0757956504821775,1.3397529125213623,0.5248159170150757,0.851172924041748,0.851172924041748,0.0,126.06932830810548,120.0,56035.015625,0.0,1319.352783203125,1.0,279.75750732421875,283.5346069335937,298.6591491699219,302.34716796875,293.1499938964844,293.1499938964844,280.04998779296875,39105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226037621498108,1.0,0.0,0.0,3.5426504611968994,3.5426740646362305,8.37432651223935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.2392578125,0.0,1439.5340576171875,1895.4371337890625,0.0,2679.708251953125,0.8841731548309326,1.0,0.0,3.0,1.0,0.0
17746440,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7938395142555237,0.2997909486293793,0.2722878754138946,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8341509699821472,0.3502741456031799,0.3339594602584839,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8400945663452148,0.3582219779491424,0.2523132264614105,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8089398145675659,0.3173813223838806,0.3030040562152862,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6789413690567017,0.1859726160764694,0.8506439924240112,284.8977355957031,284.95001220703125,297.5017395019531,295.62847900390625,297.3785095214844,297.2777709960937,284.90191650390625,1.0,0.4784185588359833,0.7621073722839355,0.7621073722839355,1.0,1.0,-2.41554856300354,1.0757956504821775,1.3397529125213623,0.5248159170150757,0.851172924041748,0.851172924041748,0.0,126.06932830810548,120.0,56035.015625,0.0,1319.352783203125,1.0,279.75750732421875,283.5346069335937,298.6591491699219,302.34716796875,293.1499938964844,293.1499938964844,280.04998779296875,39105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226037621498108,1.0,0.0,0.0,3.5426504611968994,3.5426740646362305,8.37432651223935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.2392578125,0.0,1439.5340576171875,1895.4371337890625,0.0,2679.708251953125,0.8841731548309326,1.0,0.0,3.0,1.0,0.0
17746500,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7958024144172668,0.3002929091453552,0.2724689245223999,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8364191651344299,0.3512778878211975,0.3346820473670959,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8421447277069092,0.3589299917221069,0.2526136636734009,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8113011121749878,0.3183510899543762,0.3037115037441253,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6808456182479858,0.1863814443349838,0.8517982959747314,285.0256652832031,284.95001220703125,297.4671936035156,295.6157531738281,297.3619384765625,297.275634765625,285.03106689453125,1.0,0.4780157506465912,0.7613223791122437,0.7613223791122437,1.0,1.0,-2.4192285537719727,1.0773886442184448,1.3418397903442385,0.5255036354064941,0.9392444491386414,0.9392444491386414,0.0,125.03787231445312,120.0,55428.30859375,0.0,1319.56494140625,1.0,279.999755859375,283.6726379394531,298.5902709960937,302.1267395019531,293.1499938964844,293.1499938964844,280.04998779296875,33881.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169915676116943,1.0,0.0,0.0,3.5998330116271973,3.59985613822937,8.64685148371791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0810546875,0.0,1462.432373046875,1895.4371337890625,0.0,2627.72119140625,0.8946079015731812,1.0,0.0,3.0,1.0,0.0
17746560,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8003433346748352,0.3009774088859558,0.2729512453079223,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8410754203796387,0.3524361550807953,0.3356362879276275,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8466688990592957,0.3598191142082214,0.2531275451183319,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8159669637680054,0.31946462392807,0.304625928401947,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6849292516708374,0.1868993639945984,0.8534930348396301,285.01483154296875,284.95001220703125,297.4331359863281,295.60302734375,297.3465576171875,297.275390625,285.0121154785156,1.0,0.4768987596035003,0.7605597972869873,0.7605597972869873,1.0,1.0,-2.4247050285339355,1.0798423290252686,1.3448625802993774,0.5266766548156738,0.9572268724441528,0.9572268724441528,0.0,122.66736602783205,108.0,55636.203125,0.0,1316.4232177734375,1.0,280.04217529296875,283.65216064453125,298.5885009765625,302.1781616210937,293.1499938964844,293.1499938964844,279.75,32713.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158084154129028,1.0,0.0,0.0,3.686220407485962,3.686244249343872,9.0668385155368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.716796875,0.0,1549.009033203125,1895.4371337890625,0.0,2616.781982421875,0.9109376072883606,1.0,0.0,3.0,1.0,0.0
17746620,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8119250535964966,0.3013375103473663,0.2732512354850769,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8534390926361084,0.3539533615112304,0.3369982540607452,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8587551712989807,0.3606518507003784,0.2536828219890594,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8277694582939148,0.3209641575813293,0.3059554696083069,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.69572514295578,0.1875136941671371,0.8555126786231995,284.8951416015625,284.95001220703125,297.36688232421875,295.5777893066406,297.3125915527344,297.267578125,284.898681640625,1.0,0.4728623628616333,0.7590345740318298,0.7590345740318298,1.0,1.0,-2.431398391723633,1.0826798677444458,1.348718523979187,0.5280236005783081,0.8509653806686401,0.8509653806686401,0.0,116.14363098144533,96.0,56134.984375,0.0,1297.5286865234375,1.0,279.7579345703125,283.5306396484375,298.6040344238281,302.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,39271.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252388834953308,1.0,0.0,0.0,3.553640127182007,3.553663730621338,8.426362683167099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6728515625,0.0,1452.4166259765625,1895.4371337890625,0.0,2704.170654296875,0.8868094086647034,1.0,0.0,3.0,1.0,0.0
17746680,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8119250535964966,0.3013375103473663,0.2732512354850769,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8534390926361084,0.3539533615112304,0.3369982540607452,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8587551712989807,0.3606518507003784,0.2536828219890594,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8277694582939148,0.3209641575813293,0.3059554696083069,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.69572514295578,0.1875136941671371,0.8555126786231995,284.8951416015625,284.95001220703125,297.36688232421875,295.5777893066406,297.3125915527344,297.267578125,284.898681640625,1.0,0.4728623628616333,0.7590345740318298,0.7590345740318298,1.0,1.0,-2.431398391723633,1.0826798677444458,1.348718523979187,0.5280236005783081,0.8509653806686401,0.8509653806686401,0.0,116.14363098144533,96.0,56134.984375,0.0,1297.5286865234375,1.0,279.7579345703125,283.5306396484375,298.6040344238281,302.2982482910156,293.1499938964844,293.1499938964844,280.04998779296875,39271.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252388834953308,1.0,0.0,0.0,3.553640127182007,3.553663730621338,8.426362683167099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.6728515625,0.0,1452.4166259765625,1895.4371337890625,0.0,2704.170654296875,0.8868094086647034,1.0,0.0,3.0,1.0,0.0
17746740,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8285672068595886,0.3026158511638641,0.273800790309906,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8725554347038269,0.3561514019966125,0.3384948968887329,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8776882290840149,0.3623109757900238,0.2543842494487762,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8453804850578308,0.3230805695056915,0.30739426612854,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7117775678634644,0.1885100156068802,0.8576513528823853,285.0133361816406,284.95001220703125,297.3038330078125,295.5531311035156,297.2840881347656,297.2669982910156,285.0104675292969,1.0,0.4672718942165375,0.7575093507766724,0.7575093507766724,1.0,1.0,-2.4389917850494385,1.0859651565551758,1.3530266284942627,0.5294948220252991,0.9562011361122132,0.9562011361122132,0.0,107.25069427490234,84.0,55683.38671875,0.0,1269.7630615234375,1.0,280.0425720214844,283.6506652832031,298.5356750488281,302.1277770996094,293.1499938964844,293.1499938964844,279.75,32837.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178796172142029,1.0,0.0,0.0,3.6913516521453857,3.691375494003296,9.092098594010168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.146484375,0.0,1555.7294921875,1895.4371337890625,0.0,2635.936279296875,0.91205096244812,1.0,0.0,3.0,1.0,0.0
17746800,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8285672068595886,0.3026158511638641,0.273800790309906,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8725554347038269,0.3561514019966125,0.3384948968887329,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8776882290840149,0.3623109757900238,0.2543842494487762,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8453804850578308,0.3230805695056915,0.30739426612854,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7117775678634644,0.1885100156068802,0.8576513528823853,285.0133361816406,284.95001220703125,297.3038330078125,295.5531311035156,297.2840881347656,297.2669982910156,285.0104675292969,1.0,0.4672718942165375,0.7575093507766724,0.7575093507766724,1.0,1.0,-2.4389917850494385,1.0859651565551758,1.3530266284942627,0.5294948220252991,0.9562011361122132,0.9562011361122132,0.0,107.25069427490234,84.0,55683.38671875,0.0,1269.7630615234375,1.0,280.0425720214844,283.6506652832031,298.5356750488281,302.1277770996094,293.1499938964844,293.1499938964844,279.75,32837.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178796172142029,1.0,0.0,0.0,3.6913516521453857,3.691375494003296,9.092098594010168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.146484375,0.0,1555.7294921875,1895.4371337890625,0.0,2635.936279296875,0.91205096244812,1.0,0.0,3.0,1.0,0.0
