time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.849648118019104,0.3030313551425934,0.2740404903888702,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8975028991699219,0.3576826155185699,0.3397504687309265,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9023173451423644,0.3631762862205505,0.2548757493495941,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8685990571975708,0.3245918750762939,0.3086147606372833,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7302389740943909,0.1891796737909317,0.8593357801437378,284.8947448730469,284.95001220703125,297.2449645996094,295.5293884277344,297.254150390625,297.2605895996094,284.8989562988281,1.0,0.4607289433479309,0.7560422420501709,0.7560422420501709,1.0,1.0,-2.4448745250701904,1.088408589363098,1.3564658164978027,0.5306655168533325,0.8504517674446106,0.8504517674446106,0.0,97.42366027832033,72.0,56160.58984375,0.0,1235.8837890625,1.0,279.75738525390625,283.53125,298.5544738769531,302.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,39449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270398378372192,1.0,0.0,0.0,3.5534889698028564,3.5535125732421875,8.425645887655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.4072265625,0.0,1453.5533447265625,1895.4371337890625,0.0,2720.906982421875,0.8869093060493469,1.0,0.0,3.0,1.0,0.0
17746920,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.849648118019104,0.3030313551425934,0.2740404903888702,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8975028991699219,0.3576826155185699,0.3397504687309265,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9023173451423644,0.3631762862205505,0.2548757493495941,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8685990571975708,0.3245918750762939,0.3086147606372833,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7302389740943909,0.1891796737909317,0.8593357801437378,284.8947448730469,284.95001220703125,297.2449645996094,295.5293884277344,297.254150390625,297.2605895996094,284.8989562988281,1.0,0.4607289433479309,0.7560422420501709,0.7560422420501709,1.0,1.0,-2.4448745250701904,1.088408589363098,1.3564658164978027,0.5306655168533325,0.8504517674446106,0.8504517674446106,0.0,97.42366027832033,72.0,56160.58984375,0.0,1235.8837890625,1.0,279.75738525390625,283.53125,298.5544738769531,302.24920654296875,293.1499938964844,293.1499938964844,280.04998779296875,39449.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270398378372192,1.0,0.0,0.0,3.5534889698028564,3.5535125732421875,8.425645887655264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.4072265625,0.0,1453.5533447265625,1895.4371337890625,0.0,2720.906982421875,0.8869093060493469,1.0,0.0,3.0,1.0,0.0
17746980,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8802966475486755,0.3043372929096222,0.2745435833930969,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9347575306892396,0.3598788380622864,0.3411687314510345,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9397956132888794,0.3648445606231689,0.2555277347564697,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9015732407569884,0.3267044723033905,0.3099735677242279,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7552838325500488,0.1902114301919937,0.8612825274467468,285.0138244628906,284.95001220703125,297.19110107421875,295.5069274902344,297.2303161621094,297.2610168457031,285.01104736328125,1.0,0.4535656571388244,0.7545750737190247,0.7545750737190247,1.0,1.0,-2.4519317150115967,1.091431736946106,1.3604998588562012,0.5320338606834412,0.9566450715065002,0.9566450715065002,0.0,86.55535125732422,60.0,55716.5390625,0.0,1198.870849609375,1.0,280.0425720214844,283.6513366699219,298.4884033203125,302.0811767578125,293.1499938964844,293.1499938964844,279.75,32846.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194473385810852,1.0,0.0,0.0,3.6928555965423584,3.692879438400269,9.099508133658674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6953125,0.0,1557.4993896484375,1895.4371337890625,0.0,2650.4501953125,0.912404716014862,1.0,0.0,3.0,1.0,0.0
17747040,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8802966475486755,0.3043372929096222,0.2745435833930969,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9347575306892396,0.3598788380622864,0.3411687314510345,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9397956132888794,0.3648445606231689,0.2555277347564697,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9015732407569884,0.3267044723033905,0.3099735677242279,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7552838325500488,0.1902114301919937,0.8612825274467468,285.0138244628906,284.95001220703125,297.19110107421875,295.5069274902344,297.2303161621094,297.2610168457031,285.01104736328125,1.0,0.4535656571388244,0.7545750737190247,0.7545750737190247,1.0,1.0,-2.4519317150115967,1.091431736946106,1.3604998588562012,0.5320338606834412,0.9566450715065002,0.9566450715065002,0.0,86.55535125732422,60.0,55716.5390625,0.0,1198.870849609375,1.0,280.0425720214844,283.6513366699219,298.4884033203125,302.0811767578125,293.1499938964844,293.1499938964844,279.75,32846.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194473385810852,1.0,0.0,0.0,3.6928555965423584,3.692879438400269,9.099508133658674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6953125,0.0,1557.4993896484375,1895.4371337890625,0.0,2650.4501953125,0.912404716014862,1.0,0.0,3.0,1.0,0.0
17747100,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9002366065979004,0.3046417534351349,0.2748266756534576,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9582201838493348,0.3607186675071716,0.3419172763824463,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9626235961914062,0.3653686344623565,0.2558867633342743,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9241830110549928,0.3275277018547058,0.3106904327869415,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7719107866287231,0.1906091719865799,0.8624510169029236,284.86932373046875,284.95001220703125,297.1663513183594,295.49627685546875,297.2181396484375,297.25909423828125,284.8620910644531,1.0,0.449877381324768,0.7538414597511292,0.7538414597511292,1.0,1.0,-2.455871343612671,1.0931215286254885,1.3627498149871826,0.5328948497772217,0.859642744064331,0.859642744064331,0.0,80.94636535644531,60.0,56533.53125,0.0,1180.0267333984375,1.0,279.796630859375,283.49005126953125,298.53485107421875,302.2922058105469,293.1499938964844,293.1499938964844,279.75,37252.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264191150665283,1.0,0.0,0.0,3.66610598564148,3.666130304336548,8.968159477262816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7119140625,0.0,1560.5714111328125,1895.4371337890625,0.0,2715.13720703125,0.9073296189308168,1.0,0.0,3.0,1.0,0.0
17747160,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9236875176429749,0.304757297039032,0.2747497260570526,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9806509017944336,0.3613861799240112,0.3423618376255035,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.98414146900177,0.365696370601654,0.2559804618358612,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9497817754745485,0.328190267086029,0.3111298382282257,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7906361222267151,0.190895527601242,0.8628380298614502,284.8941650390625,284.95001220703125,297.1431884765625,295.486083984375,297.2056579589844,297.2552795410156,284.8987121582031,1.0,0.4460103809833526,0.7531008720397949,0.7531008720397949,1.0,1.0,-2.4574203491210938,1.0936650037765503,1.363755464553833,0.5331276059150696,0.8505458235740662,0.8505458235740662,0.0,75.54905700683594,63.0,56199.03125,0.0,1159.234130859375,1.0,279.7574157714844,283.5307006835937,298.5107727050781,302.2069702148437,293.1499938964844,293.1499938964844,280.04998779296875,39499.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284904956817627,1.0,0.0,0.0,3.55611252784729,3.5561363697052,8.438092891083215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.8876953125,0.0,1456.709716796875,1895.4371337890625,0.0,2734.3984375,0.8874403238296509,1.0,0.0,3.0,1.0,0.0
17747220,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9456498622894288,0.3059834241867065,0.2754890918731689,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9974446892738342,0.3637550771236419,0.344071090221405,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.3678195178508758,0.2564328908920288,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9709003567695618,0.3302112221717834,0.3127185404300689,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8075845837593079,0.1918699443340301,0.8660289645195007,285.0057678222656,284.95001220703125,297.10211181640625,295.46728515625,297.18804931640625,297.25653076171875,285.0010070800781,1.0,0.4423668086528778,0.7516195774078369,0.7516195774078369,1.0,1.0,-2.4501612186431885,1.0896263122558594,1.360534906387329,0.5316442251205444,0.951507568359375,0.951507568359375,0.0,71.35955810546875,81.0,55567.70703125,0.0,1140.969482421875,1.0,280.0420837402344,283.6430969238281,298.4480285644531,302.038818359375,293.1499938964844,293.1499938964844,279.75,32979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207685947418213,1.0,0.0,0.0,3.6932179927825928,3.693241834640503,9.10129415387928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.541015625,0.0,1558.914794921875,1895.4371337890625,0.0,2662.69140625,0.912636697292328,1.0,0.0,3.0,1.0,0.0
17747280,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9456498622894288,0.3059834241867065,0.2754890918731689,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9974446892738342,0.3637550771236419,0.344071090221405,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.3678195178508758,0.2564328908920288,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9709003567695618,0.3302112221717834,0.3127185404300689,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8075845837593079,0.1918699443340301,0.8660289645195007,285.0057678222656,284.95001220703125,297.10211181640625,295.46728515625,297.18804931640625,297.25653076171875,285.0010070800781,1.0,0.4423668086528778,0.7516195774078369,0.7516195774078369,1.0,1.0,-2.4501612186431885,1.0896263122558594,1.360534906387329,0.5316442251205444,0.951507568359375,0.951507568359375,0.0,71.35955810546875,81.0,55567.70703125,0.0,1140.969482421875,1.0,280.0420837402344,283.6430969238281,298.4480285644531,302.038818359375,293.1499938964844,293.1499938964844,279.75,32979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207685947418213,1.0,0.0,0.0,3.6932179927825928,3.693241834640503,9.10129415387928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.541015625,0.0,1558.914794921875,1895.4371337890625,0.0,2662.69140625,0.912636697292328,1.0,0.0,3.0,1.0,0.0
17747340,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.945795476436615,0.3063215315341949,0.2760119140148163,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.99845290184021,0.3654468655586242,0.3460370600223541,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.3695363998413086,0.2571901082992553,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9719262719154358,0.3316182494163513,0.3142139017581939,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8082167506217957,0.1925002187490463,0.869347095489502,284.9043273925781,284.95001220703125,297.0688171386719,295.45086669921875,297.1708984375,297.2527160644531,284.9093322753906,1.0,0.4470744729042053,0.7501382827758789,0.7501382827758789,1.0,1.0,-2.476327419281006,1.1019686460494995,1.3743587732315063,0.5370519757270813,0.8566697835922241,0.8566697835922241,0.0,72.25088500976562,99.0,56335.41015625,0.0,1167.39306640625,1.0,279.7573547363281,283.53790283203125,298.4732971191406,302.1674194335937,293.1499938964844,293.1499938964844,280.04998779296875,39076.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291923999786377,1.0,0.0,0.0,3.558122158050537,3.558145761489868,8.447632353636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.873046875,0.0,1455.7705078125,1895.4371337890625,0.0,2740.9287109375,0.8878587484359741,1.0,0.0,3.0,1.0,0.0
17747400,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.945795476436615,0.3063215315341949,0.2760119140148163,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.99845290184021,0.3654468655586242,0.3460370600223541,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.3695363998413086,0.2571901082992553,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9719262719154358,0.3316182494163513,0.3142139017581939,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8082167506217957,0.1925002187490463,0.869347095489502,284.9043273925781,284.95001220703125,297.0688171386719,295.45086669921875,297.1708984375,297.2527160644531,284.9093322753906,1.0,0.4470744729042053,0.7501382827758789,0.7501382827758789,1.0,1.0,-2.476327419281006,1.1019686460494995,1.3743587732315063,0.5370519757270813,0.8566697835922241,0.8566697835922241,0.0,72.25088500976562,99.0,56335.41015625,0.0,1167.39306640625,1.0,279.7573547363281,283.53790283203125,298.4732971191406,302.1674194335937,293.1499938964844,293.1499938964844,280.04998779296875,39076.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291923999786377,1.0,0.0,0.0,3.558122158050537,3.558145761489868,8.447632353636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.873046875,0.0,1455.7705078125,1895.4371337890625,0.0,2740.9287109375,0.8878587484359741,1.0,0.0,3.0,1.0,0.0
17747460,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9060606956481934,0.3074468672275543,0.2771288156509399,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9673124551773072,0.367209643125534,0.3478997945785522,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9701620936393738,0.3703097701072693,0.2592694759368896,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.93423730134964,0.3335441350936889,0.316203624010086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7782115936279297,0.1933682709932327,0.874423086643219,285.0265808105469,284.95001220703125,297.04412841796875,295.43719482421875,297.1588134765625,297.2509155273437,285.0239562988281,1.0,0.455924391746521,0.7486006617546082,0.7486006617546082,1.0,1.0,-2.4908196926116943,1.1084566116333008,1.3823630809783936,0.5405135154724121,0.9726494550704956,0.9726494550704956,0.0,81.23249053955078,117.0,56120.77734375,0.0,1222.5986328125,1.0,280.0426940917969,283.65631103515625,298.42144775390625,302.0321044921875,293.1499938964844,293.1499938964844,279.75,32450.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222540020942688,1.0,0.0,0.0,3.714865684509277,3.714889526367188,9.208300753016374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.64453125,0.0,1579.5062255859375,1895.4371337890625,0.0,2676.463623046875,0.91713947057724,1.0,0.0,3.0,1.0,0.0
17747520,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9060606956481934,0.3074468672275543,0.2771288156509399,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9673124551773072,0.367209643125534,0.3478997945785522,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9701620936393738,0.3703097701072693,0.2592694759368896,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.93423730134964,0.3335441350936889,0.316203624010086,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7782115936279297,0.1933682709932327,0.874423086643219,285.0265808105469,284.95001220703125,297.04412841796875,295.43719482421875,297.1588134765625,297.2509155273437,285.0239562988281,1.0,0.455924391746521,0.7486006617546082,0.7486006617546082,1.0,1.0,-2.4908196926116943,1.1084566116333008,1.3823630809783936,0.5405135154724121,0.9726494550704956,0.9726494550704956,0.0,81.23249053955078,117.0,56120.77734375,0.0,1222.5986328125,1.0,280.0426940917969,283.65631103515625,298.42144775390625,302.0321044921875,293.1499938964844,293.1499938964844,279.75,32450.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222540020942688,1.0,0.0,0.0,3.714865684509277,3.714889526367188,9.208300753016374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.64453125,0.0,1579.5062255859375,1895.4371337890625,0.0,2676.463623046875,0.91713947057724,1.0,0.0,3.0,1.0,0.0
17747580,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8662254810333252,0.3074942827224731,0.2779405415058136,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9219073057174684,0.3682733476161957,0.3496299982070923,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.924260914325714,0.3705078065395355,0.2599349617958069,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8909598588943481,0.3346825838088989,0.3180141746997833,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7457693219184875,0.1937260925769806,0.8791692852973938,284.8968200683594,284.95001220703125,297.0290222167969,295.42657470703125,297.1473083496094,297.2425537109375,284.9007873535156,1.0,0.4671717584133148,0.7470629811286926,0.7470629811286926,1.0,1.0,-2.5026235580444336,1.1136541366577148,1.3889695405960083,0.5432507395744324,0.8657389283180237,0.8657389283180237,0.0,94.27328491210938,135.0,56885.28125,0.0,1292.378173828125,1.0,279.757080078125,283.5196533203125,298.45562744140625,302.1880798339844,293.1499938964844,293.1499938964844,280.04998779296875,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322086334228516,1.0,0.0,0.0,3.610242605209351,3.61026668548584,8.696931672602659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.833984375,0.0,1510.0306396484375,1895.4371337890625,0.0,2769.015380859375,0.8987985253334045,1.0,0.0,3.0,1.0,0.0
17747640,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8662254810333252,0.3074942827224731,0.2779405415058136,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9219073057174684,0.3682733476161957,0.3496299982070923,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.924260914325714,0.3705078065395355,0.2599349617958069,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8909598588943481,0.3346825838088989,0.3180141746997833,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7457693219184875,0.1937260925769806,0.8791692852973938,284.8968200683594,284.95001220703125,297.0290222167969,295.42657470703125,297.1473083496094,297.2425537109375,284.9007873535156,1.0,0.4671717584133148,0.7470629811286926,0.7470629811286926,1.0,1.0,-2.5026235580444336,1.1136541366577148,1.3889695405960083,0.5432507395744324,0.8657389283180237,0.8657389283180237,0.0,94.27328491210938,135.0,56885.28125,0.0,1292.378173828125,1.0,279.757080078125,283.5196533203125,298.45562744140625,302.1880798339844,293.1499938964844,293.1499938964844,280.04998779296875,38789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322086334228516,1.0,0.0,0.0,3.610242605209351,3.61026668548584,8.696931672602659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.833984375,0.0,1510.0306396484375,1895.4371337890625,0.0,2769.015380859375,0.8987985253334045,1.0,0.0,3.0,1.0,0.0
17747700,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8487794399261475,0.3078295886516571,0.2782948017120361,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9013534188270568,0.3690491318702698,0.3504631519317627,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9030699729919434,0.3709569871425628,0.2602877914905548,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8727132081985474,0.3354425430297851,0.3188568651676178,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7317267656326294,0.1939813196659088,0.8812597990036011,285.0306396484375,284.95001220703125,297.0253295898437,295.4225769042969,297.14459228515625,297.2406616210937,285.03631591796875,1.0,0.4732958972454071,0.7462942004203796,0.7462942004203796,1.0,1.0,-2.5079941749572754,1.1160091161727903,1.3919850587844849,0.5444175004959106,0.9584264755249025,0.9584264755249025,0.0,101.69287109375,135.0,56285.44140625,0.0,1330.711181640625,1.0,280.0013732910156,283.6635131835937,298.3956604003906,301.9769897460937,293.1499938964844,293.1499938964844,280.04998779296875,33832.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264621496200562,1.0,0.0,0.0,3.6656360626220703,3.665659904479981,8.965860729404085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.416015625,0.0,1534.348876953125,1895.4371337890625,0.0,2715.537109375,0.9092400670051576,1.0,0.0,3.0,1.0,0.0
17747760,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.83433598279953,0.3083378076553345,0.2789945602416992,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8849376440048218,0.3699860572814941,0.3515969514846802,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.886370062828064,0.3716116547584533,0.2609193027019501,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8573687672615051,0.3363413512706756,0.319962203502655,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7196534872055054,0.194325104355812,0.884070873260498,285.026123046875,284.95001220703125,297.0243530273437,295.41943359375,297.14410400390625,297.2406921386719,285.02398681640625,1.0,0.4797556400299072,0.7454118728637695,0.7454118728637695,1.0,1.0,-2.51565933227539,1.119425892829895,1.3962335586547852,0.5461611151695251,0.9832987785339355,0.9832987785339355,0.0,109.2628402709961,153.0,56563.75390625,0.0,1372.75341796875,1.0,280.042724609375,283.6480712890625,298.40338134765625,302.0412902832031,293.1499938964844,293.1499938964844,279.75,32612.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251244425773621,1.0,0.0,0.0,3.752299308776856,3.752323627471924,9.394814810548268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.7607421875,0.0,1623.9296875,1895.4371337890625,0.0,2703.107421875,0.925838828086853,1.0,0.0,3.0,1.0,0.0
17747820,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8071539998054504,0.3081985712051391,0.2797649204730987,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8551301956176758,0.3709413111209869,0.3533841669559479,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8559586405754089,0.3718809187412262,0.261784166097641,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8300480842590332,0.337279736995697,0.3217203319072723,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6948472857475281,0.1944700479507446,0.8885084390640259,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.14227294921875,297.23223876953125,284.8969116210937,1.0,0.4930322766304016,0.7436473369598389,0.7436473369598389,1.0,1.0,-2.527221918106079,1.1244162321090698,1.4028056859970093,0.5487942695617676,0.8737789392471313,0.8737789392471313,0.0,125.9736557006836,156.0,57375.5703125,0.0,1459.4312744140625,1.0,279.7572326660156,283.5056457519531,298.4430847167969,302.2044372558594,293.1499938964844,293.1499938964844,280.04998779296875,38662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834632933139801,1.0,0.0,0.0,3.655210733413696,3.655235290527344,8.914934142012498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.830078125,0.0,1558.926513671875,1895.4371337890625,0.0,2791.6142578125,0.9085310697555542,1.0,0.0,3.0,1.0,0.0
17747880,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8071539998054504,0.3081985712051391,0.2797649204730987,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8551301956176758,0.3709413111209869,0.3533841669559479,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8559586405754089,0.3718809187412262,0.261784166097641,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8300480842590332,0.337279736995697,0.3217203319072723,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6948472857475281,0.1944700479507446,0.8885084390640259,284.8935852050781,284.95001220703125,297.0310363769531,295.4160461425781,297.14227294921875,297.23223876953125,284.8969116210937,1.0,0.4930322766304016,0.7436473369598389,0.7436473369598389,1.0,1.0,-2.527221918106079,1.1244162321090698,1.4028056859970093,0.5487942695617676,0.8737789392471313,0.8737789392471313,0.0,125.9736557006836,156.0,57375.5703125,0.0,1459.4312744140625,1.0,279.7572326660156,283.5056457519531,298.4430847167969,302.2044372558594,293.1499938964844,293.1499938964844,280.04998779296875,38662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834632933139801,1.0,0.0,0.0,3.655210733413696,3.655235290527344,8.914934142012498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.830078125,0.0,1558.926513671875,1895.4371337890625,0.0,2791.6142578125,0.9085310697555542,1.0,0.0,3.0,1.0,0.0
17747940,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7910690903663635,0.3089298605918884,0.2805647850036621,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8397295475006104,0.3725542426109314,0.3551090061664581,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8401069045066833,0.3729631304740906,0.2626566886901855,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8155169486999512,0.3387989997863769,0.323379784822464,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6807071566581726,0.1949139833450317,0.891974151134491,285.0276794433594,284.95001220703125,297.04998779296875,295.416748046875,297.1496887207031,297.2304992675781,285.0254211425781,1.0,0.5018595457077026,0.7418827414512634,0.7418827414512634,1.0,1.0,-2.5374581813812256,1.1287803649902344,1.4086776971817017,0.550989031791687,0.9941946864128112,0.9941946864128112,0.0,137.39662170410156,144.0,56976.26953125,0.0,1522.2425537109375,1.0,280.0433044433594,283.6400146484375,298.39862060546875,302.0615234375,293.1499938964844,293.1499938964844,279.75,32735.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271651268005371,1.0,0.0,0.0,3.788875579833984,3.788900375366211,9.578863000569982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.82421875,0.0,1667.8778076171875,1895.4371337890625,0.0,2722.07177734375,0.9340652227401732,1.0,0.0,3.0,1.0,0.0
17748000,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7910690903663635,0.3089298605918884,0.2805647850036621,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8397295475006104,0.3725542426109314,0.3551090061664581,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8401069045066833,0.3729631304740906,0.2626566886901855,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8155169486999512,0.3387989997863769,0.323379784822464,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.6807071566581726,0.1949139833450317,0.891974151134491,285.0276794433594,284.95001220703125,297.04998779296875,295.416748046875,297.1496887207031,297.2304992675781,285.0254211425781,1.0,0.5018595457077026,0.7418827414512634,0.7418827414512634,1.0,1.0,-2.5374581813812256,1.1287803649902344,1.4086776971817017,0.550989031791687,0.9941946864128112,0.9941946864128112,0.0,137.39662170410156,144.0,56976.26953125,0.0,1522.2425537109375,1.0,280.0433044433594,283.6400146484375,298.39862060546875,302.0615234375,293.1499938964844,293.1499938964844,279.75,32735.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271651268005371,1.0,0.0,0.0,3.788875579833984,3.788900375366211,9.578863000569982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.82421875,0.0,1667.8778076171875,1895.4371337890625,0.0,2722.07177734375,0.9340652227401732,1.0,0.0,3.0,1.0,0.0
17748060,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7881741523742676,0.3087703883647918,0.2807774543762207,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8375855684280396,0.3734565377235412,0.3562862575054168,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8375412225723267,0.3732241988182068,0.2631073892116546,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8134393095970154,0.3396680653095245,0.3245069682598114,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6783283948898315,0.194994181394577,0.8933902978897095,284.8871765136719,284.95001220703125,297.07550048828125,295.4197082519531,297.15679931640625,297.2227783203125,284.8910827636719,1.0,0.5036285519599915,0.7400825619697571,0.7400825619697571,1.0,1.0,-2.5427358150482178,1.1307183504104614,1.4120174646377563,0.5520489811897278,0.8783469200134277,0.8783469200134277,0.0,139.7971649169922,132.0,57706.0546875,0.0,1539.6932373046875,1.0,279.75634765625,283.4916076660156,298.44549560546875,302.2285461425781,293.1499938964844,293.1499938964844,280.04998779296875,38940.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363654613494873,1.0,0.0,0.0,3.6887943744659424,3.688819408416748,9.079505502995744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.509765625,0.0,1598.994384765625,1895.4371337890625,0.0,2807.77734375,0.9161016345024108,1.0,0.0,3.0,1.0,0.0
17748120,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7881741523742676,0.3087703883647918,0.2807774543762207,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8375855684280396,0.3734565377235412,0.3562862575054168,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8375412225723267,0.3732241988182068,0.2631073892116546,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8134393095970154,0.3396680653095245,0.3245069682598114,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6783283948898315,0.194994181394577,0.8933902978897095,284.8871765136719,284.95001220703125,297.07550048828125,295.4197082519531,297.15679931640625,297.2227783203125,284.8910827636719,1.0,0.5036285519599915,0.7400825619697571,0.7400825619697571,1.0,1.0,-2.5427358150482178,1.1307183504104614,1.4120174646377563,0.5520489811897278,0.8783469200134277,0.8783469200134277,0.0,139.7971649169922,132.0,57706.0546875,0.0,1539.6932373046875,1.0,279.75634765625,283.4916076660156,298.44549560546875,302.2285461425781,293.1499938964844,293.1499938964844,280.04998779296875,38940.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363654613494873,1.0,0.0,0.0,3.6887943744659424,3.688819408416748,9.079505502995744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.509765625,0.0,1598.994384765625,1895.4371337890625,0.0,2807.77734375,0.9161016345024108,1.0,0.0,3.0,1.0,0.0
17748180,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7939832806587219,0.3096040487289428,0.2810728847980499,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8438323736190796,0.3751107156276703,0.3574289083480835,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8434035181999207,0.3743801712989807,0.2635733187198639,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8195671439170837,0.3412222564220428,0.3255772590637207,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6834567189216614,0.195491150021553,0.8941434621810913,285.0240783691406,284.95001220703125,297.1012878417969,295.4228515625,297.1683349609375,297.22271728515625,285.0218200683594,1.0,0.5014310479164124,0.7382823824882507,0.7382823824882507,1.0,1.0,-2.5472090244293213,1.132294535636902,1.4149144887924194,0.5527408123016357,0.9977315068244934,0.9977315068244934,0.0,136.05230712890625,120.0,57181.73828125,0.0,1529.4552001953125,1.0,280.04351806640625,283.63006591796875,298.4027404785156,302.080078125,293.1499938964844,293.1499938964844,279.75,32987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284452557563782,1.0,0.0,0.0,3.813181400299072,3.813206672668457,9.702155239210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.984375,0.0,1698.85595703125,1895.4371337890625,0.0,2733.977294921875,0.9397245049476624,1.0,0.0,3.0,1.0,0.0
17748240,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7939832806587219,0.3096040487289428,0.2810728847980499,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8438323736190796,0.3751107156276703,0.3574289083480835,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8434035181999207,0.3743801712989807,0.2635733187198639,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8195671439170837,0.3412222564220428,0.3255772590637207,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6834567189216614,0.195491150021553,0.8941434621810913,285.0240783691406,284.95001220703125,297.1012878417969,295.4228515625,297.1683349609375,297.22271728515625,285.0218200683594,1.0,0.5014310479164124,0.7382823824882507,0.7382823824882507,1.0,1.0,-2.5472090244293213,1.132294535636902,1.4149144887924194,0.5527408123016357,0.9977315068244934,0.9977315068244934,0.0,136.05230712890625,120.0,57181.73828125,0.0,1529.4552001953125,1.0,280.04351806640625,283.63006591796875,298.4027404785156,302.080078125,293.1499938964844,293.1499938964844,279.75,32987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284452557563782,1.0,0.0,0.0,3.813181400299072,3.813206672668457,9.702155239210697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.984375,0.0,1698.85595703125,1895.4371337890625,0.0,2733.977294921875,0.9397245049476624,1.0,0.0,3.0,1.0,0.0
17748300,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7991686463356018,0.3097116649150848,0.28127121925354,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8492398262023926,0.3757072985172272,0.3580470979213714,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8486182689666748,0.3746830821037292,0.2638503909111023,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8247091770172119,0.341793417930603,0.326154500246048,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6880641579627991,0.1956506520509719,0.8946771025657654,284.8742370605469,284.95001220703125,297.11431884765625,295.424560546875,297.173095703125,297.2209167480469,284.8661804199219,1.0,0.4994367957115173,0.7373823523521423,0.7373823523521423,1.0,1.0,-2.5498621463775635,1.133262038230896,1.416600227355957,0.5532643795013428,0.8999373316764832,0.8999373316764832,0.0,132.78073120117188,120.0,58141.30859375,0.0,1518.7945556640625,1.0,279.7938537597656,283.4588317871094,298.4609680175781,302.3099365234375,293.1499938964844,293.1499938964844,279.75,36527.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351749777793884,1.0,0.0,0.0,3.802189588546753,3.802215337753296,9.646302032706444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.8427734375,0.0,1713.2833251953125,1895.4371337890625,0.0,2796.670166015625,0.9377583861351012,1.0,0.0,3.0,1.0,0.0
17748360,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8045357465744019,0.309588223695755,0.2810695469379425,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8550369143486023,0.376095712184906,0.3583186566829681,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8541709780693054,0.3747487366199493,0.2638305723667145,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8301210999488831,0.3421721756458282,0.3264142870903015,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6929493546485901,0.1956866234540939,0.8943180441856384,284.8837280273437,284.95001220703125,297.1274108886719,295.4263000488281,297.1767883300781,297.21697998046875,284.8878479003906,1.0,0.4968885779380798,0.7365500926971436,0.7365500926971436,1.0,1.0,-2.5498058795928955,1.132953643798828,1.416852355003357,0.5531026721000671,0.8795338273048401,0.8795338273048401,0.0,129.19155883789062,108.0,57850.703125,0.0,1503.1212158203125,1.0,279.7563781738281,283.483154296875,298.449951171875,302.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,39149.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371853232383728,1.0,0.0,0.0,3.7059438228607178,3.705968856811523,9.16412375318032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.8642578125,0.0,1620.233154296875,1895.4371337890625,0.0,2815.42919921875,0.9200736880302428,1.0,0.0,3.0,1.0,0.0
17748420,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8196545839309692,0.3105469346046448,0.2812800705432892,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8719854950904846,0.3778334856033325,0.3593284785747528,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.870669424533844,0.3760022819042206,0.2642098367214203,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457130193710327,0.3438087999820709,0.3273507058620453,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7070024013519287,0.1963008940219879,0.8945983648300171,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.18951416015625,297.21856689453125,285.0217590332031,1.0,0.4909058511257171,0.7348856329917908,0.7348856329917908,1.0,1.0,-2.553183317184448,1.1340292692184448,1.419154167175293,0.5535413026809692,1.0,1.0,0.0,120.04293060302734,96.0,57293.71484375,0.0,1467.815673828125,1.0,280.0436096191406,283.625244140625,298.40838623046875,302.0928039550781,293.1499938964844,293.1499938964844,279.75,33102.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289479613304138,1.0,0.0,0.0,3.825765371322632,3.8257906436920166,9.766297353053233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.6181640625,0.0,1714.926025390625,1895.4371337890625,0.0,2738.654052734375,0.942651867866516,1.0,0.0,3.0,1.0,0.0
17748480,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8196545839309692,0.3105469346046448,0.2812800705432892,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8719854950904846,0.3778334856033325,0.3593284785747528,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.870669424533844,0.3760022819042206,0.2642098367214203,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457130193710327,0.3438087999820709,0.3273507058620453,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7070024013519287,0.1963008940219879,0.8945983648300171,285.02392578125,284.95001220703125,297.1539306640625,295.4300842285156,297.18951416015625,297.21856689453125,285.0217590332031,1.0,0.4909058511257171,0.7348856329917908,0.7348856329917908,1.0,1.0,-2.553183317184448,1.1340292692184448,1.419154167175293,0.5535413026809692,1.0,1.0,0.0,120.04293060302734,96.0,57293.71484375,0.0,1467.815673828125,1.0,280.0436096191406,283.625244140625,298.40838623046875,302.0928039550781,293.1499938964844,293.1499938964844,279.75,33102.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289479613304138,1.0,0.0,0.0,3.825765371322632,3.8257906436920166,9.766297353053233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.6181640625,0.0,1714.926025390625,1895.4371337890625,0.0,2738.654052734375,0.942651867866516,1.0,0.0,3.0,1.0,0.0
17748540,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8376594185829163,0.3106231391429901,0.2812485992908478,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8936896324157715,0.37887704372406,0.3601557612419128,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8918602466583252,0.3764350116252899,0.2644268274307251,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8658685088157654,0.3448131382465362,0.3281229436397552,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7233962416648865,0.1965918093919754,0.8946394920349121,284.8837890625,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.21405029296875,284.8876647949219,1.0,0.4840871691703796,0.733221173286438,0.733221173286438,1.0,1.0,-2.555384635925293,1.1345041990280151,1.4208804368972778,0.5538123250007629,0.882178008556366,0.882178008556366,0.0,110.00849151611328,84.0,57974.41796875,0.0,1427.014404296875,1.0,279.7561340332031,283.4779663085937,298.4569396972656,302.2568664550781,293.1499938964844,293.1499938964844,280.04998779296875,39089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375228047370911,1.0,0.0,0.0,3.719119071960449,3.719144344329834,9.229400461663316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0263671875,0.0,1634.9892578125,1895.4371337890625,0.0,2818.579833984375,0.9230244755744934,1.0,0.0,3.0,1.0,0.0
17748600,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8376594185829163,0.3106231391429901,0.2812485992908478,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8936896324157715,0.37887704372406,0.3601557612419128,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8918602466583252,0.3764350116252899,0.2644268274307251,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8658685088157654,0.3448131382465362,0.3281229436397552,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7233962416648865,0.1965918093919754,0.8946394920349121,284.8837890625,284.95001220703125,297.1808776855469,295.4342041015625,297.198974609375,297.21405029296875,284.8876647949219,1.0,0.4840871691703796,0.733221173286438,0.733221173286438,1.0,1.0,-2.555384635925293,1.1345041990280151,1.4208804368972778,0.5538123250007629,0.882178008556366,0.882178008556366,0.0,110.00849151611328,84.0,57974.41796875,0.0,1427.014404296875,1.0,279.7561340332031,283.4779663085937,298.4569396972656,302.2568664550781,293.1499938964844,293.1499938964844,280.04998779296875,39089.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375228047370911,1.0,0.0,0.0,3.719119071960449,3.719144344329834,9.229400461663316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0263671875,0.0,1634.9892578125,1895.4371337890625,0.0,2818.579833984375,0.9230244755744934,1.0,0.0,3.0,1.0,0.0
17748660,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8625174164772034,0.3116636872291565,0.2814612686634063,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9243797659873962,0.3806646168231964,0.3611381947994232,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9217362999916076,0.377718061208725,0.2647773921489715,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8935673236846924,0.3464750945568084,0.3290154933929443,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7439467310905457,0.1972765177488327,0.8949109315872192,285.02545166015625,284.95001220703125,297.20831298828125,295.43878173828125,297.21258544921875,297.21649169921875,285.0234375,1.0,0.4767018258571625,0.7316207885742188,0.7316207885742188,1.0,1.0,-2.55863356590271,1.135521650314331,1.4231120347976685,0.554222583770752,1.0,1.0,0.0,98.9971160888672,72.0,57400.16015625,0.0,1383.23828125,1.0,280.0436706542969,283.6222839355469,298.41668701171875,302.1075744628906,293.1499938964844,293.1499938964844,279.75,33167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292061686515808,1.0,0.0,0.0,3.835857629776001,3.8358829021453857,9.817891850616434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5341796875,0.0,1727.6685791015625,1895.4371337890625,0.0,2741.05712890625,0.9449796676635742,1.0,0.0,3.0,1.0,0.0
