time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8625174164772034,0.3116636872291565,0.2814612686634063,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9243797659873962,0.3806646168231964,0.3611381947994232,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9217362999916076,0.377718061208725,0.2647773921489715,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8935673236846924,0.3464750945568084,0.3290154933929443,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7439467310905457,0.1972765177488327,0.8949109315872192,285.02545166015625,284.95001220703125,297.20831298828125,295.43878173828125,297.21258544921875,297.21649169921875,285.0234375,1.0,0.4767018258571625,0.7316207885742188,0.7316207885742188,1.0,1.0,-2.55863356590271,1.135521650314331,1.4231120347976685,0.554222583770752,1.0,1.0,0.0,98.9971160888672,72.0,57400.16015625,0.0,1383.23828125,1.0,280.0436706542969,283.6222839355469,298.41668701171875,302.1075744628906,293.1499938964844,293.1499938964844,279.75,33167.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292061686515808,1.0,0.0,0.0,3.835857629776001,3.8358829021453857,9.817891850616434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5341796875,0.0,1727.6685791015625,1895.4371337890625,0.0,2741.05712890625,0.9449796676635742,1.0,0.0,3.0,1.0,0.0
17748780,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8955256938934326,0.3118259310722351,0.2814625203609466,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9641630053520204,0.3817532956600189,0.3619639873504638,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9612043499946594,0.3781417608261108,0.2649611830711365,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9315497279167176,0.3474675416946411,0.3297406435012817,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.771366536617279,0.197617307305336,0.8949894309043884,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.2228088378906,297.2125244140625,284.88873291015625,1.0,0.4689982533454895,0.7300203442573547,0.7300203442573547,1.0,1.0,-2.560820817947388,1.1359950304031372,1.4248257875442505,0.5544933676719666,0.8861119151115417,0.8861119151115417,0.0,87.87568664550781,75.0,58105.58203125,0.0,1337.5126953125,1.0,279.7569274902344,283.47393798828125,298.4657592773437,302.2734680175781,293.1499938964844,293.1499938964844,280.04998779296875,38966.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376988768577576,1.0,0.0,0.0,3.7330129146575928,3.7330384254455566,9.298486816078366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.748046875,0.0,1650.2030029296875,1895.4371337890625,0.0,2820.223388671875,0.925995707511902,1.0,0.0,3.0,1.0,0.0
17748840,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8955256938934326,0.3118259310722351,0.2814625203609466,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9641630053520204,0.3817532956600189,0.3619639873504638,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9612043499946594,0.3781417608261108,0.2649611830711365,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9315497279167176,0.3474675416946411,0.3297406435012817,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.771366536617279,0.197617307305336,0.8949894309043884,284.8855285644531,284.95001220703125,297.2362976074219,295.4438171386719,297.2228088378906,297.2125244140625,284.88873291015625,1.0,0.4689982533454895,0.7300203442573547,0.7300203442573547,1.0,1.0,-2.560820817947388,1.1359950304031372,1.4248257875442505,0.5544933676719666,0.8861119151115417,0.8861119151115417,0.0,87.87568664550781,75.0,58105.58203125,0.0,1337.5126953125,1.0,279.7569274902344,283.47393798828125,298.4657592773437,302.2734680175781,293.1499938964844,293.1499938964844,280.04998779296875,38966.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376988768577576,1.0,0.0,0.0,3.7330129146575928,3.7330384254455566,9.298486816078366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.748046875,0.0,1650.2030029296875,1895.4371337890625,0.0,2820.223388671875,0.925995707511902,1.0,0.0,3.0,1.0,0.0
17748900,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9082277417182922,0.3122671544551849,0.2814863324165344,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9771803021430968,0.3825648725032806,0.3623885214328766,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.974214494228363,0.3786531686782837,0.2650459110736847,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9464544057846068,0.3481892943382263,0.3301039040088653,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7820515632629395,0.1979091614484787,0.8951481580734253,285.0270690917969,284.95001220703125,297.25048828125,295.446533203125,297.2293395996094,297.2128295898437,285.033203125,1.0,0.4669760167598724,0.7292201519012451,0.7292201519012451,1.0,1.0,-2.562082290649414,1.136330246925354,1.42575204372406,0.5545698404312134,0.9812329411506652,0.9812329411506652,0.0,84.41557312011719,75.0,57352.66015625,0.0,1324.009521484375,1.0,280.0041198730469,283.6291198730469,298.413330078125,302.0603942871094,293.1499938964844,293.1499938964844,280.04998779296875,34404.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313655853271484,1.0,0.0,0.0,3.772549629211426,3.772574424743652,9.496491770732972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4296875,0.0,1661.4954833984375,1895.4371337890625,0.0,2761.161376953125,0.9335808157920836,1.0,0.0,3.0,1.0,0.0
17748960,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9202855825424194,0.3129311800003052,0.2819305658340454,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9873151183128356,0.3835768401622772,0.3631821572780609,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9844102263450624,0.3793813288211822,0.265434592962265,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9587274193763732,0.3490871787071228,0.3307985067367553,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.791388988494873,0.1983229964971542,0.8963301181793213,285.0292663574219,284.95001220703125,297.2648620605469,295.44940185546875,297.2370300292969,297.2152099609375,285.0278015136719,1.0,0.4658147990703583,0.7284095287322998,0.7284095287322998,1.0,1.0,-2.5662882328033447,1.138059377670288,1.4282288551330566,0.5554199814796448,1.0,1.0,0.0,81.87142181396484,93.0,57545.6484375,0.0,1318.21142578125,1.0,280.0435485839844,283.6214294433594,298.42755126953125,302.1266784667969,293.1499938964844,293.1499938964844,279.75,33292.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294854760169983,1.0,0.0,0.0,3.845611810684204,3.845637321472168,9.867886774372892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.8056640625,0.0,1740.537841796875,1895.4371337890625,0.0,2743.65625,0.9472880363464355,1.0,0.0,3.0,1.0,0.0
17749020,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9071486592292786,0.3130679428577423,0.2824871838092804,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.976945459842682,0.3846431374549866,0.3645840585231781,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9732109904289246,0.3797077536582947,0.2659904956817627,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.946094274520874,0.3499841392040252,0.3320271670818329,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7813811302185059,0.1986153721809387,0.8990176916122437,284.887939453125,284.95001220703125,297.2940979003906,295.4555358886719,297.24761962890625,297.2109375,284.8915405273437,1.0,0.4699018597602844,0.726788341999054,0.726788341999054,1.0,1.0,-2.574018716812134,1.1411631107330322,1.4328557252883911,0.5570397973060608,0.893585741519928,0.893585741519928,0.0,85.40248107910156,111.0,58401.85546875,0.0,1343.5008544921875,1.0,279.75604248046875,283.46905517578125,298.4794921875,302.3031005859375,293.1499938964844,293.1499938964844,280.04998779296875,38683.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382426500320435,1.0,0.0,0.0,3.7558202743530273,3.7558460235595694,9.412455028723344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9931640625,0.0,1674.7734375,1895.4371337890625,0.0,2825.30078125,0.9308748841285706,1.0,0.0,3.0,1.0,0.0
17749080,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9071486592292786,0.3130679428577423,0.2824871838092804,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.976945459842682,0.3846431374549866,0.3645840585231781,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9732109904289246,0.3797077536582947,0.2659904956817627,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.946094274520874,0.3499841392040252,0.3320271670818329,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7813811302185059,0.1986153721809387,0.8990176916122437,284.887939453125,284.95001220703125,297.2940979003906,295.4555358886719,297.24761962890625,297.2109375,284.8915405273437,1.0,0.4699018597602844,0.726788341999054,0.726788341999054,1.0,1.0,-2.574018716812134,1.1411631107330322,1.4328557252883911,0.5570397973060608,0.893585741519928,0.893585741519928,0.0,85.40248107910156,111.0,58401.85546875,0.0,1343.5008544921875,1.0,279.75604248046875,283.46905517578125,298.4794921875,302.3031005859375,293.1499938964844,293.1499938964844,280.04998779296875,38683.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382426500320435,1.0,0.0,0.0,3.7558202743530273,3.7558460235595694,9.412455028723344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9931640625,0.0,1674.7734375,1895.4371337890625,0.0,2825.30078125,0.9308748841285706,1.0,0.0,3.0,1.0,0.0
17749140,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8789371848106384,0.3140136897563934,0.2833881378173828,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.947233498096466,0.3863468170166015,0.3662917912006378,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.942254602909088,0.380774050951004,0.2667825222015381,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9136871695518494,0.3514360189437866,0.3335237205028534,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757891058921814,0.1991680264472961,0.9025655388832092,285.0408630371094,284.95001220703125,297.3240051269531,295.4623107910156,297.2616882324219,297.2123107910156,285.0403747558594,1.0,0.4780369699001312,0.7251670956611633,0.7251670956611633,1.0,1.0,-2.584158420562744,1.145432472229004,1.4387259483337402,0.5591385960578918,1.0,1.0,0.0,94.58916473388672,129.0,57872.9296875,0.0,1396.962646484375,1.0,280.043701171875,283.6253967285156,298.44256591796875,302.1615295410156,293.1499938964844,293.1499938964844,279.75,33595.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304390907287598,1.0,0.0,0.0,3.862063646316528,3.8620893955230713,9.95249934021558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.10546875,0.0,1763.1082763671875,1895.4371337890625,0.0,2752.53369140625,0.9510974884033204,1.0,0.0,3.0,1.0,0.0
17749200,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8789371848106384,0.3140136897563934,0.2833881378173828,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.947233498096466,0.3863468170166015,0.3662917912006378,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.942254602909088,0.380774050951004,0.2667825222015381,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9136871695518494,0.3514360189437866,0.3335237205028534,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.757891058921814,0.1991680264472961,0.9025655388832092,285.0408630371094,284.95001220703125,297.3240051269531,295.4623107910156,297.2616882324219,297.2123107910156,285.0403747558594,1.0,0.4780369699001312,0.7251670956611633,0.7251670956611633,1.0,1.0,-2.584158420562744,1.145432472229004,1.4387259483337402,0.5591385960578918,1.0,1.0,0.0,94.58916473388672,129.0,57872.9296875,0.0,1396.962646484375,1.0,280.043701171875,283.6253967285156,298.44256591796875,302.1615295410156,293.1499938964844,293.1499938964844,279.75,33595.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304390907287598,1.0,0.0,0.0,3.862063646316528,3.8620893955230713,9.95249934021558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.10546875,0.0,1763.1082763671875,1895.4371337890625,0.0,2752.53369140625,0.9510974884033204,1.0,0.0,3.0,1.0,0.0
17749260,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.847925066947937,0.3139539062976837,0.2841364741325378,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.909282088279724,0.3872562348842621,0.3679331541061401,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9041391611099244,0.3809234499931335,0.267496645450592,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8802465796470642,0.3521521389484405,0.3349636793136596,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7326300740242004,0.199267104268074,0.9062061309814452,284.89324951171875,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2066955566406,284.8959045410156,1.0,0.4886209964752197,0.7233501672744751,0.7233501672744751,1.0,1.0,-2.59399962425232,1.149451732635498,1.4445477724075315,0.5612288117408752,0.9066173434257508,0.9066173434257508,0.0,107.65200805664062,147.0,58873.41015625,0.0,1467.5689697265625,1.0,279.7566833496094,283.4624938964844,298.4953918457031,302.34771728515625,293.1499938964844,293.1499938964844,279.45001220703125,38209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83954918384552,1.0,0.0,0.0,3.794464111328125,3.794490098953247,9.607141464584856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.994140625,0.0,1717.0941162109375,1895.4371337890625,0.0,2837.50341796875,0.9390429854393004,1.0,0.0,3.0,1.0,0.0
17749320,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.847925066947937,0.3139539062976837,0.2841364741325378,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.909282088279724,0.3872562348842621,0.3679331541061401,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9041391611099244,0.3809234499931335,0.267496645450592,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8802465796470642,0.3521521389484405,0.3349636793136596,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7326300740242004,0.199267104268074,0.9062061309814452,284.89324951171875,284.95001220703125,297.35467529296875,295.4697265625,297.27215576171875,297.2066955566406,284.8959045410156,1.0,0.4886209964752197,0.7233501672744751,0.7233501672744751,1.0,1.0,-2.59399962425232,1.149451732635498,1.4445477724075315,0.5612288117408752,0.9066173434257508,0.9066173434257508,0.0,107.65200805664062,147.0,58873.41015625,0.0,1467.5689697265625,1.0,279.7566833496094,283.4624938964844,298.4953918457031,302.34771728515625,293.1499938964844,293.1499938964844,279.45001220703125,38209.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83954918384552,1.0,0.0,0.0,3.794464111328125,3.794490098953247,9.607141464584856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.994140625,0.0,1717.0941162109375,1895.4371337890625,0.0,2837.50341796875,0.9390429854393004,1.0,0.0,3.0,1.0,0.0
17749380,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8197939395904541,0.3136272728443146,0.2843635380268097,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8768370151519775,0.387864202260971,0.3690812289714813,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.871589720249176,0.3807642161846161,0.2678014039993286,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8499359488487244,0.3525692820549011,0.3359407186508178,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7082082033157349,0.1990818828344345,0.9083153009414672,284.8882751464844,284.95001220703125,297.3861694335937,295.4779052734375,297.2816772460937,297.1986999511719,284.8917236328125,1.0,0.5002448558807373,0.7215331792831421,0.7215331792831421,1.0,1.0,-2.5997259616851807,1.151511311531067,1.448214769363403,0.5621787309646606,0.8362289071083069,0.8362289071083069,0.0,123.30508422851562,150.0,59029.296875,0.0,1544.5794677734375,1.0,279.4576721191406,283.4440002441406,298.4871826171875,302.360595703125,293.1499938964844,293.1499938964844,279.75,41246.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441072702407837,1.0,0.0,0.0,3.537440776824951,3.5374646186828613,8.349715017175185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9580078125,0.0,1449.5523681640625,1895.4371337890625,0.0,2880.1123046875,0.8855894207954407,1.0,0.0,3.0,1.0,0.0
17749440,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8197939395904541,0.3136272728443146,0.2843635380268097,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8768370151519775,0.387864202260971,0.3690812289714813,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.871589720249176,0.3807642161846161,0.2678014039993286,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8499359488487244,0.3525692820549011,0.3359407186508178,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7082082033157349,0.1990818828344345,0.9083153009414672,284.8882751464844,284.95001220703125,297.3861694335937,295.4779052734375,297.2816772460937,297.1986999511719,284.8917236328125,1.0,0.5002448558807373,0.7215331792831421,0.7215331792831421,1.0,1.0,-2.5997259616851807,1.151511311531067,1.448214769363403,0.5621787309646606,0.8362289071083069,0.8362289071083069,0.0,123.30508422851562,150.0,59029.296875,0.0,1544.5794677734375,1.0,279.4576721191406,283.4440002441406,298.4871826171875,302.360595703125,293.1499938964844,293.1499938964844,279.75,41246.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441072702407837,1.0,0.0,0.0,3.537440776824951,3.5374646186828613,8.349715017175185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9580078125,0.0,1449.5523681640625,1895.4371337890625,0.0,2880.1123046875,0.8855894207954407,1.0,0.0,3.0,1.0,0.0
17749500,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8111312985420227,0.3140067458152771,0.2846949994564056,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8673002123832703,0.38860884308815,0.3698108494281769,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8619477152824402,0.3811973333358764,0.2681026458740234,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8411436080932617,0.3531768321990967,0.3365584909915924,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.699961245059967,0.19920714199543,0.9094398617744446,285.01910400390625,284.95001220703125,297.4022216796875,295.4822692871094,297.2888488769531,297.1987609863281,285.02392578125,1.0,0.504409909248352,0.7206247448921204,0.7206247448921204,1.0,1.0,-2.6034538745880127,1.1529545783996582,1.4504992961883545,0.5628401637077332,0.9235134720802308,0.9235134720802308,0.0,129.08840942382812,150.0,58413.45703125,0.0,1575.3392333984375,1.0,279.6994934082031,283.5845031738281,298.43798828125,302.15045166015625,293.1499938964844,293.1499938964844,279.75,34859.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366910219192505,1.0,0.0,0.0,3.587151527404785,3.587174654006958,8.586036415181297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.255859375,0.0,1455.9744873046875,1895.4371337890625,0.0,2810.815673828125,0.8928051590919495,1.0,0.0,3.0,1.0,0.0
17749560,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8051031231880188,0.3145113289356231,0.2852964103221893,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8610374927520752,0.3894822597503662,0.3707790374755859,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8555884957313538,0.3817716538906097,0.2686103582382202,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8353638052940369,0.3539064526557922,0.337391585111618,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6943650245666504,0.1994266062974929,0.9111064076423644,285.01092529296875,284.95001220703125,297.4184875488281,295.48681640625,297.29693603515625,297.2003173828125,285.0091857910156,1.0,0.5080517530441284,0.7197047472000122,0.7197047472000122,1.0,1.0,-2.608952283859253,1.1552318334579468,1.4537205696105957,0.5639560222625732,0.9411712288856506,0.9411712288856506,0.0,133.53106689453125,153.0,58657.55859375,0.0,1602.6871337890625,1.0,279.7423400878906,283.5679931640625,298.4575500488281,302.2239990234375,293.1499938964844,293.1499938964844,279.45001220703125,33339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342429399490356,1.0,0.0,0.0,3.66630220413208,3.666325807571411,8.969119562607375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.412109375,0.0,1531.385009765625,1895.4371337890625,0.0,2787.977783203125,0.9068958163261414,1.0,0.0,3.0,1.0,0.0
17749620,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7947065234184265,0.3144416809082031,0.2857584953308105,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8509843945503235,0.3903514444828033,0.3721054792404175,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8452548384666443,0.3819124400615692,0.2691069543361664,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8259963393211365,0.3545649945735931,0.3385026752948761,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6851533651351929,0.1994087696075439,0.9129757881164552,284.9108581542969,284.95001220703125,297.4517517089844,295.4965515136719,297.3089599609375,297.195556640625,284.9137878417969,1.0,0.5138142108917236,0.7178648114204407,0.7178648114204407,1.0,1.0,-2.6152865886688232,1.1575342416763306,1.4577524662017822,0.5650885105133057,0.8537076711654663,0.8537076711654663,0.0,141.0955810546875,141.0,59281.6875,0.0,1645.2315673828125,1.0,279.4576110839844,283.4571228027344,298.5138244628906,302.3929748535156,293.1499938964844,293.1499938964844,279.75,38852.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841711699962616,1.0,0.0,0.0,3.541079044342041,3.541102409362793,8.366898782696808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0927734375,0.0,1436.0352783203125,1895.4371337890625,0.0,2857.7119140625,0.8838223814964294,1.0,0.0,3.0,1.0,0.0
17749680,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7947065234184265,0.3144416809082031,0.2857584953308105,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8509843945503235,0.3903514444828033,0.3721054792404175,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8452548384666443,0.3819124400615692,0.2691069543361664,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8259963393211365,0.3545649945735931,0.3385026752948761,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6851533651351929,0.1994087696075439,0.9129757881164552,284.9108581542969,284.95001220703125,297.4517517089844,295.4965515136719,297.3089599609375,297.195556640625,284.9137878417969,1.0,0.5138142108917236,0.7178648114204407,0.7178648114204407,1.0,1.0,-2.6152865886688232,1.1575342416763306,1.4577524662017822,0.5650885105133057,0.8537076711654663,0.8537076711654663,0.0,141.0955810546875,141.0,59281.6875,0.0,1645.2315673828125,1.0,279.4576110839844,283.4571228027344,298.5138244628906,302.3929748535156,293.1499938964844,293.1499938964844,279.75,38852.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841711699962616,1.0,0.0,0.0,3.541079044342041,3.541102409362793,8.366898782696808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0927734375,0.0,1436.0352783203125,1895.4371337890625,0.0,2857.7119140625,0.8838223814964294,1.0,0.0,3.0,1.0,0.0
17749740,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959754467010498,0.3152038156986236,0.2861866652965545,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8527461886405945,0.3918775618076324,0.3733139634132385,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.846544623374939,0.3828148543834686,0.2695454955101013,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275412321090698,0.3558213114738464,0.3394739329814911,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6861373782157898,0.1997414678335189,0.913777470588684,285.0172424316406,284.95001220703125,297.4859619140625,295.5071716308594,297.3248596191406,297.1969299316406,285.0145874023437,1.0,0.5136630535125732,0.7160248756408691,0.7160248756408691,1.0,1.0,-2.619908332824707,1.1590304374694824,1.460877776145935,0.5656683444976807,0.9571419954299928,0.9571419954299928,0.0,140.65292358398438,129.0,58926.19140625,0.0,1649.7802734375,1.0,279.74249267578125,283.5656433105469,298.487060546875,302.272216796875,293.1499938964844,293.1499938964844,279.45001220703125,32716.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834036111831665,1.0,0.0,0.0,3.686681509017944,3.686705350875856,9.069107704817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8994140625,0.0,1549.5457763671875,1895.4371337890625,0.0,2786.049072265625,0.9109190106391908,1.0,0.0,3.0,1.0,0.0
17749800,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959754467010498,0.3152038156986236,0.2861866652965545,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8527461886405945,0.3918775618076324,0.3733139634132385,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.846544623374939,0.3828148543834686,0.2695454955101013,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8275412321090698,0.3558213114738464,0.3394739329814911,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6861373782157898,0.1997414678335189,0.913777470588684,285.0172424316406,284.95001220703125,297.4859619140625,295.5071716308594,297.3248596191406,297.1969299316406,285.0145874023437,1.0,0.5136630535125732,0.7160248756408691,0.7160248756408691,1.0,1.0,-2.619908332824707,1.1590304374694824,1.460877776145935,0.5656683444976807,0.9571419954299928,0.9571419954299928,0.0,140.65292358398438,129.0,58926.19140625,0.0,1649.7802734375,1.0,279.74249267578125,283.5656433105469,298.487060546875,302.272216796875,293.1499938964844,293.1499938964844,279.45001220703125,32716.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834036111831665,1.0,0.0,0.0,3.686681509017944,3.686705350875856,9.069107704817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.8994140625,0.0,1549.5457763671875,1895.4371337890625,0.0,2786.049072265625,0.9109190106391908,1.0,0.0,3.0,1.0,0.0
17749860,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032752871513367,0.3150886595249176,0.2861320376396179,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8608426451683044,0.3926829397678375,0.3740875124931335,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8539808392524719,0.3828910887241363,0.2696315050125122,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8349085450172424,0.3564262092113495,0.3400416374206543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6926155686378479,0.1997390687465667,0.9133710861206056,284.90142822265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3377685546875,297.1922302246094,284.9045715332031,1.0,0.5102978348731995,0.7141811847686768,0.7141811847686768,1.0,1.0,-2.621076822280884,1.158849835395813,1.4622269868850708,0.5654539465904236,0.8571581840515137,0.8571581840515137,0.0,135.69508361816406,117.0,59505.27734375,0.0,1629.2794189453125,1.0,279.4573974609375,283.442138671875,298.5390930175781,302.4360046386719,293.1499938964844,293.1499938964844,279.75,38895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421227335929871,1.0,0.0,0.0,3.5670089721679688,3.5670325756073,8.489882361573109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2783203125,0.0,1463.953857421875,1895.4371337890625,0.0,2861.553955078125,0.8894439339637756,1.0,0.0,3.0,1.0,0.0
17749920,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8032752871513367,0.3150886595249176,0.2861320376396179,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8608426451683044,0.3926829397678375,0.3740875124931335,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8539808392524719,0.3828910887241363,0.2696315050125122,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8349085450172424,0.3564262092113495,0.3400416374206543,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6926155686378479,0.1997390687465667,0.9133710861206056,284.90142822265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3377685546875,297.1922302246094,284.9045715332031,1.0,0.5102978348731995,0.7141811847686768,0.7141811847686768,1.0,1.0,-2.621076822280884,1.158849835395813,1.4622269868850708,0.5654539465904236,0.8571581840515137,0.8571581840515137,0.0,135.69508361816406,117.0,59505.27734375,0.0,1629.2794189453125,1.0,279.4573974609375,283.442138671875,298.5390930175781,302.4360046386719,293.1499938964844,293.1499938964844,279.75,38895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421227335929871,1.0,0.0,0.0,3.5670089721679688,3.5670325756073,8.489882361573109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2783203125,0.0,1463.953857421875,1895.4371337890625,0.0,2861.553955078125,0.8894439339637756,1.0,0.0,3.0,1.0,0.0
17749980,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8160394430160522,0.3159233331680298,0.2863137125968933,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8752172589302063,0.3942441642284393,0.3750038743019104,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675856590270996,0.3838374018669128,0.2698587477207184,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479618430137634,0.3577204346656799,0.3407254815101623,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7041863799095154,0.2001512348651886,0.9130368232727052,285.012939453125,284.95001220703125,297.5574645996094,295.5311584472656,297.35504150390625,297.1944885253906,285.01043701171875,1.0,0.5050005316734314,0.7123374938964844,0.7123374938964844,1.0,1.0,-2.6230833530426025,1.1590864658355713,1.4639970064163208,0.5652959942817688,0.959780216217041,0.959780216217041,0.0,127.59967041015624,105.0,59075.5,0.0,1595.9110107421875,1.0,279.7426452636719,283.5568542480469,298.51025390625,302.3060913085937,293.1499938964844,293.1499938964844,279.45001220703125,32878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834200382232666,1.0,0.0,0.0,3.70446515083313,3.70448899269104,9.156811984212254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.6083984375,0.0,1570.91064453125,1895.4371337890625,0.0,2787.580810546875,0.9150404930114746,1.0,0.0,3.0,1.0,0.0
17750040,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8160394430160522,0.3159233331680298,0.2863137125968933,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8752172589302063,0.3942441642284393,0.3750038743019104,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675856590270996,0.3838374018669128,0.2698587477207184,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479618430137634,0.3577204346656799,0.3407254815101623,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7041863799095154,0.2001512348651886,0.9130368232727052,285.012939453125,284.95001220703125,297.5574645996094,295.5311584472656,297.35504150390625,297.1944885253906,285.01043701171875,1.0,0.5050005316734314,0.7123374938964844,0.7123374938964844,1.0,1.0,-2.6230833530426025,1.1590864658355713,1.4639970064163208,0.5652959942817688,0.959780216217041,0.959780216217041,0.0,127.59967041015624,105.0,59075.5,0.0,1595.9110107421875,1.0,279.7426452636719,283.5568542480469,298.51025390625,302.3060913085937,293.1499938964844,293.1499938964844,279.45001220703125,32878.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834200382232666,1.0,0.0,0.0,3.70446515083313,3.70448899269104,9.156811984212254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.6083984375,0.0,1570.91064453125,1895.4371337890625,0.0,2787.580810546875,0.9150404930114746,1.0,0.0,3.0,1.0,0.0
17750100,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8237453103065491,0.315997302532196,0.2864276170730591,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8844473361968994,0.3947577178478241,0.3754926919937134,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8764094710350037,0.3840008974075317,0.2699974775314331,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8564131259918213,0.35812908411026,0.3410981297492981,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7114675641059875,0.2002470046281814,0.9130330681800842,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.3626403808594,297.1935119628906,284.8652038574219,1.0,0.501937985420227,0.7114156484603882,0.7114156484603882,1.0,1.0,-2.624422073364258,1.159345030784607,1.4650771617889404,0.5653682947158813,0.8642057180404663,0.8642057180404663,0.0,122.90470123291016,105.0,59931.14453125,0.0,1576.7725830078125,1.0,279.49639892578125,283.3978881835937,298.5709228515625,302.5361022949219,293.1499938964844,293.1499938964844,279.45001220703125,37206.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404765129089355,1.0,0.0,0.0,3.678212881088257,3.678237199783325,9.027489227264596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.5302734375,0.0,1573.880615234375,1895.4371337890625,0.0,2846.16796875,0.9100967645645142,1.0,0.0,3.0,1.0,0.0
17750160,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8314587473869324,0.3159043788909912,0.2861829400062561,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8939876556396484,0.3951157927513122,0.3756655752658844,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8855223655700684,0.3839922845363617,0.269870787858963,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8652446269989014,0.3583924472332001,0.3411822021007538,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7184768915176392,0.200247049331665,0.912244975566864,284.8979797363281,284.95001220703125,297.5948791503906,295.5446472167969,297.3694763183594,297.1908874511719,284.90167236328125,1.0,0.4985523819923401,0.7105521559715271,0.7105521559715271,1.0,1.0,-2.623339891433716,1.158475399017334,1.4648644924163818,0.5648249983787537,0.8579699993133545,0.8579699993133545,0.0,118.20587921142578,93.0,59626.29296875,0.0,1554.261962890625,1.0,279.4573059082031,283.43511962890625,298.56378173828125,302.4689025878906,293.1499938964844,293.1499938964844,279.75,39105.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419598937034607,1.0,0.0,0.0,3.579862117767334,3.579885959625244,8.551176620130718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.0048828125,0.0,1479.3173828125,1895.4371337890625,0.0,2860.0322265625,0.8923936486244202,1.0,0.0,3.0,1.0,0.0
17750220,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8527897596359253,0.3168244063854217,0.2863489091396332,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9207814931869508,0.3967471122741699,0.3765472769737243,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9105620980262756,0.3850176036357879,0.2700795233249664,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8894031643867493,0.3597564697265625,0.3418311178684234,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.736305832862854,0.2007507979869842,0.9118508696556092,285.0126037597656,284.95001220703125,297.6334533691406,295.5592041015625,297.38824462890625,297.1940612792969,285.01080322265625,1.0,0.4914040565490722,0.7088252305984497,0.7088252305984497,1.0,1.0,-2.6251494884490967,1.158645510673523,1.4665039777755735,0.5646215677261353,0.9620186686515808,0.9620186686515808,0.0,107.50439453125,81.0,59192.87890625,0.0,1508.8758544921875,1.0,279.7421569824219,283.5531311035156,298.5378723144531,302.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,32998.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338744640350342,1.0,0.0,0.0,3.7141175270080566,3.714141607284546,9.204592288369896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4296875,0.0,1582.826171875,1895.4371337890625,0.0,2784.541748046875,0.917532444000244,1.0,0.0,3.0,1.0,0.0
17750280,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8527897596359253,0.3168244063854217,0.2863489091396332,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9207814931869508,0.3967471122741699,0.3765472769737243,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9105620980262756,0.3850176036357879,0.2700795233249664,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8894031643867493,0.3597564697265625,0.3418311178684234,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.736305832862854,0.2007507979869842,0.9118508696556092,285.0126037597656,284.95001220703125,297.6334533691406,295.5592041015625,297.38824462890625,297.1940612792969,285.01080322265625,1.0,0.4914040565490722,0.7088252305984497,0.7088252305984497,1.0,1.0,-2.6251494884490967,1.158645510673523,1.4665039777755735,0.5646215677261353,0.9620186686515808,0.9620186686515808,0.0,107.50439453125,81.0,59192.87890625,0.0,1508.8758544921875,1.0,279.7421569824219,283.5531311035156,298.5378723144531,302.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,32998.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338744640350342,1.0,0.0,0.0,3.7141175270080566,3.714141607284546,9.204592288369896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4296875,0.0,1582.826171875,1895.4371337890625,0.0,2784.541748046875,0.917532444000244,1.0,0.0,3.0,1.0,0.0
17750340,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803525567054749,0.3168668746948242,0.2862167954444885,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9556370377540588,0.3976701200008392,0.377198189496994,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9447956681251526,0.3852337896823883,0.2700896859169006,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9209702610969543,0.3604814708232879,0.3422785401344299,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7589426040649414,0.2009210288524627,0.9111199378967284,284.8985595703125,284.95001220703125,297.6732482910156,295.5748596191406,297.404052734375,297.1911315917969,284.9018859863281,1.0,0.4838233888149261,0.7070983052253723,0.7070983052253723,1.0,1.0,-2.625450849533081,1.1580629348754885,1.4673877954483032,0.5641480088233948,0.8610022664070129,0.8610022664070129,0.0,96.60098266601562,69.0,59776.34375,0.0,1460.4901123046875,1.0,279.4571838378906,283.4306335449219,298.59326171875,302.5067443847656,293.1499938964844,293.1499938964844,279.75,39009.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.5931859016418457,3.593209981918335,8.614948114882282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.291015625,0.0,1493.0439453125,1895.4371337890625,0.0,2855.6298828125,0.8953307867050171,1.0,0.0,3.0,1.0,0.0
17750400,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8803525567054749,0.3168668746948242,0.2862167954444885,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9556370377540588,0.3976701200008392,0.377198189496994,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9447956681251526,0.3852337896823883,0.2700896859169006,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9209702610969543,0.3604814708232879,0.3422785401344299,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7589426040649414,0.2009210288524627,0.9111199378967284,284.8985595703125,284.95001220703125,297.6732482910156,295.5748596191406,297.404052734375,297.1911315917969,284.9018859863281,1.0,0.4838233888149261,0.7070983052253723,0.7070983052253723,1.0,1.0,-2.625450849533081,1.1580629348754885,1.4673877954483032,0.5641480088233948,0.8610022664070129,0.8610022664070129,0.0,96.60098266601562,69.0,59776.34375,0.0,1460.4901123046875,1.0,279.4571838378906,283.4306335449219,298.59326171875,302.5067443847656,293.1499938964844,293.1499938964844,279.75,39009.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414889574050903,1.0,0.0,0.0,3.5931859016418457,3.593209981918335,8.614948114882282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.291015625,0.0,1493.0439453125,1895.4371337890625,0.0,2855.6298828125,0.8953307867050171,1.0,0.0,3.0,1.0,0.0
17750460,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9214581251144408,0.3178342580795288,0.2863892316818237,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9945694208145142,0.3993443846702575,0.3780821859836578,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9860152006149292,0.3863100409507751,0.2703056633472442,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.966526746749878,0.3618898391723633,0.3429315090179443,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.792378306388855,0.2014832198619842,0.910826563835144,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.42413330078125,297.1947326660156,285.0126647949219,1.0,0.4759580492973327,0.705411970615387,0.705411970615387,1.0,1.0,-2.627405166625977,1.1583000421524048,1.469105243682861,0.5639591217041016,0.966908633708954,0.966908633708954,0.0,85.0120849609375,87.0,59341.578125,0.0,1411.219482421875,1.0,279.7428283691406,283.5501403808594,298.5695495605469,302.38134765625,293.1499938964844,293.1499938964844,279.45001220703125,32926.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333181738853455,1.0,0.0,0.0,3.727793693542481,3.727818012237549,9.27250425775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.9853515625,0.0,1597.9677734375,1895.4371337890625,0.0,2779.35595703125,0.9203510880470276,1.0,0.0,3.0,1.0,0.0
17750520,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9214581251144408,0.3178342580795288,0.2863892316818237,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9945694208145142,0.3993443846702575,0.3780821859836578,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9860152006149292,0.3863100409507751,0.2703056633472442,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.966526746749878,0.3618898391723633,0.3429315090179443,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.792378306388855,0.2014832198619842,0.910826563835144,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.42413330078125,297.1947326660156,285.0126647949219,1.0,0.4759580492973327,0.705411970615387,0.705411970615387,1.0,1.0,-2.627405166625977,1.1583000421524048,1.469105243682861,0.5639591217041016,0.966908633708954,0.966908633708954,0.0,85.0120849609375,87.0,59341.578125,0.0,1411.219482421875,1.0,279.7428283691406,283.5501403808594,298.5695495605469,302.38134765625,293.1499938964844,293.1499938964844,279.45001220703125,32926.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333181738853455,1.0,0.0,0.0,3.727793693542481,3.727818012237549,9.27250425775128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.9853515625,0.0,1597.9677734375,1895.4371337890625,0.0,2779.35595703125,0.9203510880470276,1.0,0.0,3.0,1.0,0.0
