time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9225032329559326,0.3178620636463165,0.286676287651062,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9957788586616516,0.400289386510849,0.3792006969451904,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9868903756141664,0.3865299224853515,0.2706500291824341,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.967980980873108,0.362617015838623,0.3438268601894378,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7933318614959717,0.2016682177782058,0.9122714400291444,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.44110107421875,297.1918334960937,284.90386962890625,1.0,0.4773948490619659,0.7037256360054016,0.7037256360054016,1.0,1.0,-2.6323208808898926,1.159917950630188,1.4724029302597046,0.5645763278007507,0.8665916323661804,0.8665916323661804,0.0,85.03247833251953,105.0,60035.28125,0.0,1417.83203125,1.0,279.4570617675781,283.4262390136719,298.628662109375,302.555908203125,293.1499938964844,293.1499938964844,279.75,38825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410539627075195,1.0,0.0,0.0,3.6125648021698,3.612589120864868,8.708124141776352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5341796875,0.0,1512.844482421875,1895.4371337890625,0.0,2851.564208984375,0.8994924426078796,1.0,0.0,3.0,1.0,0.0
17750640,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9225032329559326,0.3178620636463165,0.286676287651062,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9957788586616516,0.400289386510849,0.3792006969451904,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9868903756141664,0.3865299224853515,0.2706500291824341,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.967980980873108,0.362617015838623,0.3438268601894378,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7933318614959717,0.2016682177782058,0.9122714400291444,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.44110107421875,297.1918334960937,284.90386962890625,1.0,0.4773948490619659,0.7037256360054016,0.7037256360054016,1.0,1.0,-2.6323208808898926,1.159917950630188,1.4724029302597046,0.5645763278007507,0.8665916323661804,0.8665916323661804,0.0,85.03247833251953,105.0,60035.28125,0.0,1417.83203125,1.0,279.4570617675781,283.4262390136719,298.628662109375,302.555908203125,293.1499938964844,293.1499938964844,279.75,38825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410539627075195,1.0,0.0,0.0,3.6125648021698,3.612589120864868,8.708124141776352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5341796875,0.0,1512.844482421875,1895.4371337890625,0.0,2851.564208984375,0.8994924426078796,1.0,0.0,3.0,1.0,0.0
17750700,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.910363793373108,0.3182040452957153,0.2868779897689819,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.986998736858368,0.401004433631897,0.3798049688339233,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9769788980484008,0.3869448006153106,0.2708657681941986,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.956757426261902,0.3632139265537262,0.3443344235420227,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7840452194213867,0.2018617093563079,0.9132615327835084,285.0304260253906,284.95001220703125,297.7784423828125,295.6191711425781,297.45098876953125,297.1923522949219,285.0351257324219,1.0,0.4800840616226196,0.7028824687004089,0.7028824687004089,1.0,1.0,-2.635343313217163,1.161002516746521,1.474340796470642,0.5649635195732117,0.9575179219245912,0.9575179219245912,0.0,88.05958557128906,105.0,59431.23828125,0.0,1435.453125,1.0,279.7014465332031,283.5661926269531,298.58642578125,302.3603210449219,293.1499938964844,293.1499938964844,279.75,33876.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349336385726929,1.0,0.0,0.0,3.668577194213867,3.668601036071777,8.980253483059641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.662109375,0.0,1537.96337890625,1895.4371337890625,0.0,2794.4189453125,0.9098796844482422,1.0,0.0,3.0,1.0,0.0
17750760,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8970697522163391,0.3186924159526825,0.2874445915222168,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9750800728797911,0.4018621444702148,0.3807406723499298,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9637972712516784,0.3875211775302887,0.2713590562343597,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9422527551651,0.3639460206031799,0.3451517820358276,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.772994875907898,0.2021360099315643,0.9151435494422911,285.02325439453125,284.95001220703125,297.8005065917969,295.62896728515625,297.4617919921875,297.1943664550781,285.02130126953125,1.0,0.4838391840457916,0.7019920945167542,0.7019920945167542,1.0,1.0,-2.640982389450073,1.163302302360535,1.4776800870895386,0.5660088062286377,0.9798675775527954,0.9798675775527954,0.0,92.16667938232422,123.0,59723.7578125,0.0,1461.4949951171875,1.0,279.7427673339844,283.5501403808594,298.6088256835937,302.4415588378906,293.1499938964844,293.1499938964844,279.45001220703125,32753.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332972526550293,1.0,0.0,0.0,3.7515311241149902,3.7515556812286377,9.390968784828146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.177734375,0.0,1624.1182861328125,1895.4371337890625,0.0,2779.160888671875,0.9257519245147704,1.0,0.0,3.0,1.0,0.0
17750820,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8644140958786011,0.318474531173706,0.2879784703254699,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9389336109161376,0.4025823771953583,0.3821397125720978,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9254953265190125,0.3875856101512909,0.271951675415039,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9044535160064696,0.3645232021808624,0.3463878035545349,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7461196780204773,0.2021272182464599,0.9180263876914978,284.8991394042969,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.1896057128906,284.90252685546875,1.0,0.4932703673839569,0.7002114057540894,0.7002114057540894,1.0,1.0,-2.648972749710083,1.1663038730621338,1.4826688766479492,0.5673736333847046,0.8765965700149536,0.8765965700149536,0.0,104.05193328857422,141.0,60560.9375,0.0,1525.9658203125,1.0,279.4568176269531,283.4142761230469,298.6714172363281,302.6312866210937,293.1499938964844,293.1499938964844,279.75,38542.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416199088096619,1.0,0.0,0.0,3.654849052429199,3.654873609542847,8.913169722291059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6396484375,0.0,1557.6220703125,1895.4371337890625,0.0,2856.85400390625,0.9085375666618348,1.0,0.0,3.0,1.0,0.0
17750880,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8644140958786011,0.318474531173706,0.2879784703254699,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9389336109161376,0.4025823771953583,0.3821397125720978,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9254953265190125,0.3875856101512909,0.271951675415039,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9044535160064696,0.3645232021808624,0.3463878035545349,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7461196780204773,0.2021272182464599,0.9180263876914978,284.8991394042969,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.1896057128906,284.90252685546875,1.0,0.4932703673839569,0.7002114057540894,0.7002114057540894,1.0,1.0,-2.648972749710083,1.1663038730621338,1.4826688766479492,0.5673736333847046,0.8765965700149536,0.8765965700149536,0.0,104.05193328857422,141.0,60560.9375,0.0,1525.9658203125,1.0,279.4568176269531,283.4142761230469,298.6714172363281,302.6312866210937,293.1499938964844,293.1499938964844,279.75,38542.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416199088096619,1.0,0.0,0.0,3.654849052429199,3.654873609542847,8.913169722291059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6396484375,0.0,1557.6220703125,1895.4371337890625,0.0,2856.85400390625,0.9085375666618348,1.0,0.0,3.0,1.0,0.0
17750940,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8358213901519775,0.319076806306839,0.2887885570526123,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9029500484466552,0.4039540588855743,0.3837563991546631,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8911231756210327,0.3884617388248443,0.2727690637111664,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.873141884803772,0.3657331168651581,0.3478600680828094,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.722468912601471,0.2023948580026626,0.921291172504425,285.0275573730469,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1906433105469,285.0255126953125,1.0,0.5043715238571167,0.6984306573867798,0.6984306573867798,1.0,1.0,-2.6585564613342285,1.1700750589370728,1.4884814023971558,0.5689796209335327,0.9948695302009584,0.9948695302009584,0.0,118.31897735595705,159.0,60239.99609375,0.0,1603.85888671875,1.0,279.7433166503906,283.5435791015625,298.6527404785156,302.5184326171875,293.1499938964844,293.1499938964844,279.45001220703125,32747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341558575630188,1.0,0.0,0.0,3.791160821914673,3.7911856174468994,9.590421541361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.9580078125,0.0,1670.6812744140625,1895.4371337890625,0.0,2787.165771484375,0.9345908164978028,1.0,0.0,3.0,1.0,0.0
17751000,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8358213901519775,0.319076806306839,0.2887885570526123,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9029500484466552,0.4039540588855743,0.3837563991546631,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8911231756210327,0.3884617388248443,0.2727690637111664,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.873141884803772,0.3657331168651581,0.3478600680828094,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.722468912601471,0.2023948580026626,0.921291172504425,285.0275573730469,284.95001220703125,297.89239501953125,295.6714172363281,297.50006103515625,297.1906433105469,285.0255126953125,1.0,0.5043715238571167,0.6984306573867798,0.6984306573867798,1.0,1.0,-2.6585564613342285,1.1700750589370728,1.4884814023971558,0.5689796209335327,0.9948695302009584,0.9948695302009584,0.0,118.31897735595705,159.0,60239.99609375,0.0,1603.85888671875,1.0,279.7433166503906,283.5435791015625,298.6527404785156,302.5184326171875,293.1499938964844,293.1499938964844,279.45001220703125,32747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341558575630188,1.0,0.0,0.0,3.791160821914673,3.7911856174468994,9.590421541361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.9580078125,0.0,1670.6812744140625,1895.4371337890625,0.0,2787.165771484375,0.9345908164978028,1.0,0.0,3.0,1.0,0.0
17751060,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.810389518737793,0.3186589181423187,0.2893118262290954,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8736609220504761,0.4044716358184814,0.3851470053195953,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.862176775932312,0.3884356915950775,0.2734324038028717,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8459473848342896,0.3662120699882507,0.3491829037666321,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6992672085762024,0.2022047638893127,0.9241845607757568,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847229003906,284.898681640625,1.0,0.516374945640564,0.6964699625968933,0.6964699625968933,1.0,1.0,-2.666727066040039,1.173053741455078,1.4936732053756714,0.5702753663063049,0.8867945075035095,0.8867945075035095,0.0,134.60511779785156,162.0,61138.7578125,0.0,1689.4375,1.0,279.4565124511719,283.39910888671875,298.7173156738281,302.7140197753906,293.1499938964844,293.1499938964844,279.75,38430.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425923585891724,1.0,0.0,0.0,3.70343017578125,3.703455209732056,9.15169721338316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.384765625,0.0,1611.87744140625,1895.4371337890625,0.0,2865.945068359375,0.9191678166389464,1.0,0.0,3.0,1.0,0.0
17751120,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.810389518737793,0.3186589181423187,0.2893118262290954,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8736609220504761,0.4044716358184814,0.3851470053195953,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.862176775932312,0.3884356915950775,0.2734324038028717,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8459473848342896,0.3662120699882507,0.3491829037666321,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6992672085762024,0.2022047638893127,0.9241845607757568,284.89532470703125,284.95001220703125,297.9406433105469,295.6947326660156,297.517822265625,297.1847229003906,284.898681640625,1.0,0.516374945640564,0.6964699625968933,0.6964699625968933,1.0,1.0,-2.666727066040039,1.173053741455078,1.4936732053756714,0.5702753663063049,0.8867945075035095,0.8867945075035095,0.0,134.60511779785156,162.0,61138.7578125,0.0,1689.4375,1.0,279.4565124511719,283.39910888671875,298.7173156738281,302.7140197753906,293.1499938964844,293.1499938964844,279.75,38430.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425923585891724,1.0,0.0,0.0,3.70343017578125,3.703455209732056,9.15169721338316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.384765625,0.0,1611.87744140625,1895.4371337890625,0.0,2865.945068359375,0.9191678166389464,1.0,0.0,3.0,1.0,0.0
17751180,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7952646613121033,0.3191439211368561,0.2898631393909454,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.858124852180481,0.4057022333145141,0.386474072933197,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8469225168228149,0.3892564475536346,0.2741020321846008,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8317811489105225,0.3673552572727203,0.3504473268985748,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6856694221496582,0.2023385763168335,0.9261530637741088,285.0291748046875,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852111816406,285.0273742675781,1.0,0.5241460204124451,0.6945092082023621,0.6945092082023621,1.0,1.0,-2.673669576644897,1.175455093383789,1.498214602470398,0.5711174011230469,1.0,1.0,0.0,145.55609130859375,150.0,60719.28125,0.0,1749.406982421875,1.0,279.7436218261719,283.5354919433594,298.70025634765625,302.5980529785156,293.1499938964844,293.1499938964844,279.45001220703125,33019.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83504319190979,1.0,0.0,0.0,3.829282522201538,3.829307794570923,9.784262147150002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.3974609375,0.0,1718.5330810546875,1895.4371337890625,0.0,2795.44091796875,0.9433174729347228,1.0,0.0,3.0,1.0,0.0
17751240,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7952646613121033,0.3191439211368561,0.2898631393909454,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.858124852180481,0.4057022333145141,0.386474072933197,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8469225168228149,0.3892564475536346,0.2741020321846008,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8317811489105225,0.3673552572727203,0.3504473268985748,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6856694221496582,0.2023385763168335,0.9261530637741088,285.0291748046875,284.95001220703125,297.990478515625,295.7194519042969,297.5399169921875,297.1852111816406,285.0273742675781,1.0,0.5241460204124451,0.6945092082023621,0.6945092082023621,1.0,1.0,-2.673669576644897,1.175455093383789,1.498214602470398,0.5711174011230469,1.0,1.0,0.0,145.55609130859375,150.0,60719.28125,0.0,1749.406982421875,1.0,279.7436218261719,283.5354919433594,298.70025634765625,302.5980529785156,293.1499938964844,293.1499938964844,279.45001220703125,33019.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83504319190979,1.0,0.0,0.0,3.829282522201538,3.829307794570923,9.784262147150002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.3974609375,0.0,1718.5330810546875,1895.4371337890625,0.0,2795.44091796875,0.9433174729347228,1.0,0.0,3.0,1.0,0.0
17751300,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7932215929031372,0.3190541565418243,0.2900804579257965,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8562473654747009,0.4060515761375427,0.387075126171112,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8449895977973938,0.389367938041687,0.274398922920227,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8300702571868896,0.3676917850971222,0.3510157763957977,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6838104128837585,0.2022887617349624,0.9267275929450988,284.881103515625,284.95001220703125,298.0159912109375,295.7323608398437,297.5500793457031,297.1835021972656,284.8740539550781,1.0,0.5252700448036194,0.6935288906097412,0.6935288906097412,1.0,1.0,-2.676390647888184,1.1762751340866089,1.5001155138015747,0.5714346766471863,0.9112086296081544,0.9112086296081544,0.0,147.3001251220703,150.0,61761.515625,0.0,1761.3636474609375,1.0,279.49420166015625,283.3657531738281,298.7663269042969,302.84295654296875,293.1499938964844,293.1499938964844,279.45001220703125,36292.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413784503936768,1.0,0.0,0.0,3.822932481765747,3.82295823097229,9.751838661031798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7744140625,0.0,1736.5015869140625,1895.4371337890625,0.0,2854.596923828125,0.9423732161521912,1.0,0.0,3.0,1.0,0.0
17751360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7928128838539124,0.3187364041805267,0.2898403108119964,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.856185257434845,0.4061789214611053,0.3872498869895935,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8447636961936951,0.3892450928688049,0.2743532061576843,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8300279974937439,0.3678301572799682,0.3511945903301239,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6834864020347595,0.2021142989397049,0.9261181950569152,284.8890991210937,284.95001220703125,298.0419311523437,295.74566650390625,297.5592346191406,297.1797180175781,284.89227294921875,1.0,0.5251144766807556,0.6925537586212158,0.6925537586212158,1.0,1.0,-2.675743579864502,1.1755059957504272,1.5002374649047852,0.5708715915679932,0.8921409249305725,0.8921409249305725,0.0,147.4155731201172,138.0,61544.30859375,0.0,1760.9351806640625,1.0,279.45654296875,283.3844299316406,298.7663879394531,302.791748046875,293.1499938964844,293.1499938964844,279.75,38560.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430538773536682,1.0,0.0,0.0,3.741841793060303,3.7418673038482666,9.342522275801456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.1513671875,0.0,1657.4066162109375,1895.4371337890625,0.0,2870.26025390625,0.9276544451713562,1.0,0.0,3.0,1.0,0.0
17751420,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7988067269325256,0.3193517625331878,0.289916843175888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8628741502761841,0.4074684977531433,0.3880118727684021,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.85093754529953,0.3901688456535339,0.2746383547782898,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8361932039260864,0.3690561950206756,0.3519208133220672,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6886270642280579,0.2023306190967559,0.9255172610282898,285.02734375,284.95001220703125,298.0950927734375,295.7734375,297.58349609375,297.1816711425781,285.0258483886719,1.0,0.5223610401153564,0.6906034350395203,0.6906034350395203,1.0,1.0,-2.6772377490997314,1.1753069162368774,1.501930832862854,0.5702812075614929,1.0,1.0,0.0,143.19293212890625,126.0,60972.265625,0.0,1743.876220703125,1.0,279.7438049316406,283.5280456542969,298.7513732910156,302.6676025390625,293.1499938964844,293.1499938964844,279.45001220703125,33417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349316120147705,1.0,0.0,0.0,3.8524789810180655,3.85250473022461,9.903161526381157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5791015625,0.0,1749.9254150390625,1895.4371337890625,0.0,2794.400146484375,0.9487898945808412,1.0,0.0,3.0,1.0,0.0
17751480,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7988067269325256,0.3193517625331878,0.289916843175888,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8628741502761841,0.4074684977531433,0.3880118727684021,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.85093754529953,0.3901688456535339,0.2746383547782898,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8361932039260864,0.3690561950206756,0.3519208133220672,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6886270642280579,0.2023306190967559,0.9255172610282898,285.02734375,284.95001220703125,298.0950927734375,295.7734375,297.58349609375,297.1816711425781,285.0258483886719,1.0,0.5223610401153564,0.6906034350395203,0.6906034350395203,1.0,1.0,-2.6772377490997314,1.1753069162368774,1.501930832862854,0.5702812075614929,1.0,1.0,0.0,143.19293212890625,126.0,60972.265625,0.0,1743.876220703125,1.0,279.7438049316406,283.5280456542969,298.7513732910156,302.6676025390625,293.1499938964844,293.1499938964844,279.45001220703125,33417.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349316120147705,1.0,0.0,0.0,3.8524789810180655,3.85250473022461,9.903161526381157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5791015625,0.0,1749.9254150390625,1895.4371337890625,0.0,2794.400146484375,0.9487898945808412,1.0,0.0,3.0,1.0,0.0
17751540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092430233955383,0.3191226124763489,0.2897142171859741,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745682239532471,0.4080580770969391,0.3885347545146942,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8619037866592407,0.3903058469295501,0.2747281491756439,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.846913754940033,0.3696608543395996,0.3524308204650879,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979210376739502,0.202254518866539,0.9244191646575928,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.605224609375,297.177978515625,284.8907165527344,1.0,0.5174447894096375,0.6886531710624695,0.6886531710624695,1.0,1.0,-2.6770315170288086,1.1742606163024902,1.5027709007263184,0.5693852305412292,0.8951513767242432,0.8951513767242432,0.0,135.98292541503906,114.0,61778.73046875,0.0,1710.6693115234375,1.0,279.4569091796875,283.3772888183594,298.8200988769531,302.8600769042969,293.1499938964844,293.1499938964844,279.75,38627.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842303454875946,1.0,0.0,0.0,3.7634570598602295,3.763482570648194,9.450770335206472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6640625,0.0,1683.3695068359375,1895.4371337890625,0.0,2863.243896484375,0.9324488639831544,1.0,0.0,3.0,1.0,0.0
17751600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092430233955383,0.3191226124763489,0.2897142171859741,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745682239532471,0.4080580770969391,0.3885347545146942,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8619037866592407,0.3903058469295501,0.2747281491756439,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.846913754940033,0.3696608543395996,0.3524308204650879,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979210376739502,0.202254518866539,0.9244191646575928,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.605224609375,297.177978515625,284.8907165527344,1.0,0.5174447894096375,0.6886531710624695,0.6886531710624695,1.0,1.0,-2.6770315170288086,1.1742606163024902,1.5027709007263184,0.5693852305412292,0.8951513767242432,0.8951513767242432,0.0,135.98292541503906,114.0,61778.73046875,0.0,1710.6693115234375,1.0,279.4569091796875,283.3772888183594,298.8200988769531,302.8600769042969,293.1499938964844,293.1499938964844,279.75,38627.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842303454875946,1.0,0.0,0.0,3.7634570598602295,3.763482570648194,9.450770335206472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.6640625,0.0,1683.3695068359375,1895.4371337890625,0.0,2863.243896484375,0.9324488639831544,1.0,0.0,3.0,1.0,0.0
17751660,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.823857307434082,0.319896399974823,0.2897468209266662,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.891983687877655,0.4094591438770294,0.3892002999782562,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8785351514816284,0.3913687467575073,0.2749632596969604,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8630447387695312,0.371014654636383,0.3530763983726501,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7115491032600403,0.2026183009147644,0.9235235452651978,285.02947998046875,284.95001220703125,298.2059326171875,295.8330078125,297.6315002441406,297.18145751953125,285.0286560058594,1.0,0.5112177133560181,0.6868855953216553,0.6868855953216553,1.0,1.0,-2.6778452396392822,1.1737992763519287,1.5040459632873535,0.5686554312705994,1.0,1.0,0.0,126.5412139892578,102.0,61162.6953125,0.0,1668.7618408203125,1.0,279.7433776855469,283.5260009765625,298.8099060058594,302.7382507324219,293.1499938964844,293.1499938964844,279.45001220703125,33687.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83394455909729,1.0,0.0,0.0,3.865070581436157,3.8650963306427,9.968002814275678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.0576171875,0.0,1767.5447998046875,1895.4371337890625,0.0,2785.1953125,0.9518480896949768,1.0,0.0,3.0,1.0,0.0
17751720,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.823857307434082,0.319896399974823,0.2897468209266662,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.891983687877655,0.4094591438770294,0.3892002999782562,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8785351514816284,0.3913687467575073,0.2749632596969604,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8630447387695312,0.371014654636383,0.3530763983726501,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7115491032600403,0.2026183009147644,0.9235235452651978,285.02947998046875,284.95001220703125,298.2059326171875,295.8330078125,297.6315002441406,297.18145751953125,285.0286560058594,1.0,0.5112177133560181,0.6868855953216553,0.6868855953216553,1.0,1.0,-2.6778452396392822,1.1737992763519287,1.5040459632873535,0.5686554312705994,1.0,1.0,0.0,126.5412139892578,102.0,61162.6953125,0.0,1668.7618408203125,1.0,279.7433776855469,283.5260009765625,298.8099060058594,302.7382507324219,293.1499938964844,293.1499938964844,279.45001220703125,33687.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83394455909729,1.0,0.0,0.0,3.865070581436157,3.8650963306427,9.968002814275678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.0576171875,0.0,1767.5447998046875,1895.4371337890625,0.0,2785.1953125,0.9518480896949768,1.0,0.0,3.0,1.0,0.0
17751780,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8415229916572571,0.3197965621948242,0.2895543575286865,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9143146872520448,0.4101421535015106,0.3896974921226501,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8995236158370972,0.3916218280792236,0.2750506997108459,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8836646676063538,0.3717268407344818,0.3535745441913605,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270228266716003,0.2026707828044891,0.9224624633789062,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6544189453125,297.1789245605469,284.8930358886719,1.0,0.504258394241333,0.6851180195808411,0.6851180195808411,1.0,1.0,-2.677647113800049,1.1728204488754272,1.5048267841339111,0.5678085684776306,0.9001820087432861,0.9001820087432861,0.0,116.31111145019533,90.0,61996.31640625,0.0,1621.77978515625,1.0,279.45660400390625,283.3744201660156,298.8804931640625,302.93426513671875,293.1499938964844,293.1499938964844,279.75,38565.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412035703659058,1.0,0.0,0.0,3.77935528755188,3.779381036758423,9.530785973765888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.3056640625,0.0,1701.774658203125,1895.4371337890625,0.0,2852.96240234375,0.9360777139663696,1.0,0.0,3.0,1.0,0.0
17751840,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8415229916572571,0.3197965621948242,0.2895543575286865,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9143146872520448,0.4101421535015106,0.3896974921226501,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8995236158370972,0.3916218280792236,0.2750506997108459,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8836646676063538,0.3717268407344818,0.3535745441913605,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270228266716003,0.2026707828044891,0.9224624633789062,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6544189453125,297.1789245605469,284.8930358886719,1.0,0.504258394241333,0.6851180195808411,0.6851180195808411,1.0,1.0,-2.677647113800049,1.1728204488754272,1.5048267841339111,0.5678085684776306,0.9001820087432861,0.9001820087432861,0.0,116.31111145019533,90.0,61996.31640625,0.0,1621.77978515625,1.0,279.45660400390625,283.3744201660156,298.8804931640625,302.93426513671875,293.1499938964844,293.1499938964844,279.75,38565.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412035703659058,1.0,0.0,0.0,3.77935528755188,3.779381036758423,9.530785973765888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.3056640625,0.0,1701.774658203125,1895.4371337890625,0.0,2852.96240234375,0.9360777139663696,1.0,0.0,3.0,1.0,0.0
17751900,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.852153480052948,0.3201042115688324,0.289384514093399,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9286523461341858,0.4107590317726135,0.3898529410362243,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9123679399490356,0.3920696675777435,0.2750281691551208,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8959622979164124,0.3723373413085937,0.3537430465221405,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7358154654502869,0.2028302550315857,0.9216575622558594,285.0303955078125,284.95001220703125,298.2903747558594,295.8786926269531,297.6672058105469,297.1799011230469,285.03582763671875,1.0,0.5005209445953369,0.6842342615127563,0.6842342615127563,1.0,1.0,-2.676833391189575,1.1720056533813477,1.5048277378082275,0.5671172738075256,0.9959108233451844,0.9959108233451844,0.0,110.95611572265624,90.0,61218.609375,0.0,1596.1904296875,1.0,279.70513916015625,283.5287170410156,298.843994140625,302.73388671875,293.1499938964844,293.1499938964844,279.75,34370.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348811864852905,1.0,0.0,0.0,3.8184499740600586,3.8184754848480233,9.72898419604462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.0556640625,0.0,1716.0218505859375,1895.4371337890625,0.0,2793.9296875,0.9437240958213806,1.0,0.0,3.0,1.0,0.0
17751960,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8659293055534363,0.3206581175327301,0.2896020114421844,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9464097023010254,0.4116071164608001,0.3903553783893585,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9297780990600586,0.3927653729915619,0.275292158126831,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9117192625999452,0.3731583654880523,0.3542260229587555,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7469786405563354,0.2031303197145462,0.921694278717041,285.0354309082031,284.95001220703125,298.31866455078125,295.8940124511719,297.6812744140625,297.1830749511719,285.03497314453125,1.0,0.4968023002147674,0.6833613514900208,0.6833613514900208,1.0,1.0,-2.6786372661590576,1.1724251508712769,1.5062122344970703,0.5670967102050781,1.0,1.0,0.0,105.1379165649414,78.0,61358.20703125,0.0,1572.177490234375,1.0,279.74346923828125,283.5272827148437,298.870849609375,302.8122863769531,293.1499938964844,293.1499938964844,279.45001220703125,33850.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328952193260193,1.0,0.0,0.0,3.876005172729492,3.8760311603546143,1.0024483572124154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.9755859375,0.0,1782.3697509765625,1895.4371337890625,0.0,2775.413330078125,0.9545156955718994,1.0,0.0,3.0,1.0,0.0
17752020,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979130387306213,0.3206362426280975,0.2894521951675415,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9815967679023744,0.4123448133468628,0.3908734321594238,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9672343134880066,0.3930897712707519,0.2754072844982147,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.950474977493286,0.3739368617534637,0.3547558486461639,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.773510217666626,0.203262522816658,0.9208335876464844,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7046203613281,297.1810913085937,284.8940734863281,1.0,0.4890924394130707,0.6816155314445496,0.6816155314445496,1.0,1.0,-2.678828001022339,1.1716151237487793,1.50721275806427,0.5663272738456726,0.9056472778320312,0.9056472778320312,0.0,93.89995574951172,96.0,62245.9140625,0.0,1521.12548828125,1.0,279.45660400390625,283.3697509765625,298.94207763671875,303.0121459960937,293.1499938964844,293.1499938964844,279.1499938964844,38408.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401746153831482,1.0,0.0,0.0,3.799405574798584,3.799431562423706,9.632179853724665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7646484375,0.0,1724.5899658203125,1895.4371337890625,0.0,2843.346923828125,0.9403234124183656,1.0,0.0,3.0,1.0,0.0
17752080,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979130387306213,0.3206362426280975,0.2894521951675415,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9815967679023744,0.4123448133468628,0.3908734321594238,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9672343134880066,0.3930897712707519,0.2754072844982147,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.950474977493286,0.3739368617534637,0.3547558486461639,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.773510217666626,0.203262522816658,0.9208335876464844,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7046203613281,297.1810913085937,284.8940734863281,1.0,0.4890924394130707,0.6816155314445496,0.6816155314445496,1.0,1.0,-2.678828001022339,1.1716151237487793,1.50721275806427,0.5663272738456726,0.9056472778320312,0.9056472778320312,0.0,93.89995574951172,96.0,62245.9140625,0.0,1521.12548828125,1.0,279.45660400390625,283.3697509765625,298.94207763671875,303.0121459960937,293.1499938964844,293.1499938964844,279.1499938964844,38408.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401746153831482,1.0,0.0,0.0,3.799405574798584,3.799431562423706,9.632179853724665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7646484375,0.0,1724.5899658203125,1895.4371337890625,0.0,2843.346923828125,0.9403234124183656,1.0,0.0,3.0,1.0,0.0
17752140,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8961396217346191,0.3204618692398071,0.2892386019229889,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9804871082305908,0.4128687381744385,0.3913325667381286,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9656795859336852,0.3932204246520996,0.2754625380039215,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9492383003234864,0.3745282292366028,0.3552830815315246,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7721697092056274,0.2032285779714584,0.9207215309143066,284.89178466796875,284.95001220703125,298.43231201171875,295.9555969238281,297.7271423339844,297.1773681640625,284.8945007324219,1.0,0.4903084933757782,0.6798697710037231,0.6798697710037231,1.0,1.0,-2.6796815395355225,1.1711325645446775,1.5085489749908447,0.5655679702758789,0.8399040699005127,0.8399040699005127,0.0,94.40009307861328,114.0,62375.96484375,0.0,1524.60107421875,1.0,279.1576538085937,283.35504150390625,298.95733642578125,303.04461669921875,293.1499938964844,293.1499938964844,279.45001220703125,40957.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430337905883789,1.0,0.0,0.0,3.550607204437256,3.550631046295166,8.411986414103012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.841796875,0.0,1461.4549560546875,1895.4371337890625,0.0,2870.072509765625,0.8882004618644714,1.0,0.0,3.0,1.0,0.0
17752200,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8961396217346191,0.3204618692398071,0.2892386019229889,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9804871082305908,0.4128687381744385,0.3913325667381286,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9656795859336852,0.3932204246520996,0.2754625380039215,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9492383003234864,0.3745282292366028,0.3552830815315246,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7721697092056274,0.2032285779714584,0.9207215309143066,284.89178466796875,284.95001220703125,298.43231201171875,295.9555969238281,297.7271423339844,297.1773681640625,284.8945007324219,1.0,0.4903084933757782,0.6798697710037231,0.6798697710037231,1.0,1.0,-2.6796815395355225,1.1711325645446775,1.5085489749908447,0.5655679702758789,0.8399040699005127,0.8399040699005127,0.0,94.40009307861328,114.0,62375.96484375,0.0,1524.60107421875,1.0,279.1576538085937,283.35504150390625,298.95733642578125,303.04461669921875,293.1499938964844,293.1499938964844,279.45001220703125,40957.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430337905883789,1.0,0.0,0.0,3.550607204437256,3.550631046295166,8.411986414103012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.841796875,0.0,1461.4549560546875,1895.4371337890625,0.0,2870.072509765625,0.8882004618644714,1.0,0.0,3.0,1.0,0.0
17752260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8771135210990906,0.3214280605316162,0.2901598513126373,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9610902667045592,0.4144235253334045,0.3928553164005279,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9442514777183532,0.3944801390171051,0.2763744294643402,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9270806908607484,0.3760453760623932,0.356793463230133,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.756224513053894,0.2036944478750229,0.9235559701919556,285.0093078613281,284.95001220703125,298.4894104003906,295.9865417480469,297.7547302246094,297.1824035644531,285.0087585449219,1.0,0.4966303408145904,0.6780989766120911,0.6780989766120911,1.0,1.0,-2.688927173614502,1.1745811700820925,1.5143460035324097,0.566849410533905,0.9427001476287842,0.9427001476287842,0.0,101.42012786865234,132.0,62074.43359375,0.0,1569.6573486328125,1.0,279.44171142578125,283.4762878417969,298.9571533203125,302.9408874511719,293.1499938964844,293.1499938964844,279.1499938964844,33516.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332142233848572,1.0,0.0,0.0,3.677288293838501,3.677311897277832,9.022951417136936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7060546875,0.0,1545.02197265625,1895.4371337890625,0.0,2778.386962890625,0.9094197154045104,1.0,0.0,3.0,1.0,0.0
17752320,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8771135210990906,0.3214280605316162,0.2901598513126373,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9610902667045592,0.4144235253334045,0.3928553164005279,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9442514777183532,0.3944801390171051,0.2763744294643402,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9270806908607484,0.3760453760623932,0.356793463230133,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.756224513053894,0.2036944478750229,0.9235559701919556,285.0093078613281,284.95001220703125,298.4894104003906,295.9865417480469,297.7547302246094,297.1824035644531,285.0087585449219,1.0,0.4966303408145904,0.6780989766120911,0.6780989766120911,1.0,1.0,-2.688927173614502,1.1745811700820925,1.5143460035324097,0.566849410533905,0.9427001476287842,0.9427001476287842,0.0,101.42012786865234,132.0,62074.43359375,0.0,1569.6573486328125,1.0,279.44171142578125,283.4762878417969,298.9571533203125,302.9408874511719,293.1499938964844,293.1499938964844,279.1499938964844,33516.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332142233848572,1.0,0.0,0.0,3.677288293838501,3.677311897277832,9.022951417136936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7060546875,0.0,1545.02197265625,1895.4371337890625,0.0,2778.386962890625,0.9094197154045104,1.0,0.0,3.0,1.0,0.0
17752380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8499731421470642,0.3213308155536651,0.2907705903053283,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280766844749452,0.4151263236999511,0.3942126035690307,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9106075763702391,0.3947712779045105,0.2771093547344208,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958683013916016,0.3767774403095245,0.358159065246582,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7341006994247437,0.2037031948566436,0.9264293909072876,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.77801513671875,297.1798095703125,284.9189453125,1.0,0.5059258341789246,0.676328182220459,0.676328182220459,1.0,1.0,-2.697275161743164,1.1775588989257812,1.5197162628173828,0.5680339932441711,0.8623690605163574,0.8623690605163574,0.0,113.3245086669922,150.0,62862.3203125,0.0,1636.1842041015625,1.0,279.157470703125,283.3677673339844,299.0317687988281,303.1394958496094,293.1499938964844,293.1499938964844,279.45001220703125,38435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398787379264832,1.0,0.0,0.0,3.567458152770996,3.567481756210327,8.492020810990653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4404296875,0.0,1461.069091796875,1895.4371337890625,0.0,2840.582275390625,0.8893486261367798,1.0,0.0,3.0,1.0,0.0
