time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8499731421470642,0.3213308155536651,0.2907705903053283,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280766844749452,0.4151263236999511,0.3942126035690307,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9106075763702391,0.3947712779045105,0.2771093547344208,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958683013916016,0.3767774403095245,0.358159065246582,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7341006994247437,0.2037031948566436,0.9264293909072876,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.77801513671875,297.1798095703125,284.9189453125,1.0,0.5059258341789246,0.676328182220459,0.676328182220459,1.0,1.0,-2.697275161743164,1.1775588989257812,1.5197162628173828,0.5680339932441711,0.8623690605163574,0.8623690605163574,0.0,113.3245086669922,150.0,62862.3203125,0.0,1636.1842041015625,1.0,279.157470703125,283.3677673339844,299.0317687988281,303.1394958496094,293.1499938964844,293.1499938964844,279.45001220703125,38435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398787379264832,1.0,0.0,0.0,3.567458152770996,3.567481756210327,8.492020810990653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4404296875,0.0,1461.069091796875,1895.4371337890625,0.0,2840.582275390625,0.8893486261367798,1.0,0.0,3.0,1.0,0.0
17752500,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8369166254997253,0.3215874135494232,0.2910612523555755,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9110697507858276,0.415721982717514,0.3948685526847839,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8952324986457825,0.3951970040798187,0.277460902929306,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8812846541404724,0.3773621916770935,0.3588224351406097,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7232212424278259,0.2037978321313858,0.9277560710906982,285.0373840332031,284.95001220703125,298.5753479003906,296.0330505371094,297.790771484375,297.1803894042969,285.0411376953125,1.0,0.5112074017524719,0.6754427552223206,0.6754427552223206,1.0,1.0,-2.7012221813201904,1.178948163986206,1.5222740173339844,0.5684900283813477,0.9511123299598694,0.9511123299598694,0.0,120.352294921875,150.0,62337.95703125,0.0,1674.2279052734375,1.0,279.40045166015625,283.498046875,299.000732421875,302.958984375,293.1499938964844,293.1499938964844,279.45001220703125,33555.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340663909912109,1.0,0.0,0.0,3.630679130554199,3.630702495574951,8.795671533334826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.1689453125,0.0,1493.5826416015625,1895.4371337890625,0.0,2786.3310546875,0.9011080265045166,1.0,0.0,3.0,1.0,0.0
17752560,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8254295587539673,0.3219630420207977,0.2916564345359802,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8970201015472412,0.4164389967918396,0.3958065807819366,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8817378282546997,0.395748496055603,0.2780411839485168,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8683105707168579,0.3780536353588104,0.3597400188446045,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.713046669960022,0.2039564549922943,0.9297484755516052,285.02410888671875,284.95001220703125,298.60406494140625,296.048583984375,297.8041381835937,297.1820983886719,285.02197265625,1.0,0.5168793201446533,0.6744480133056641,0.6744480133056641,1.0,1.0,-2.7072572708129883,1.1812546253204346,1.5260027647018433,0.5694271922111511,0.9705153107643129,0.9705153107643129,0.0,127.64279174804688,168.0,62683.52734375,0.0,1716.6588134765625,1.0,279.4424743652344,283.4768981933594,299.0302429199219,303.0532531738281,293.1499938964844,293.1499938964844,279.1499938964844,32579.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327075242996216,1.0,0.0,0.0,3.716017723083496,3.716041803359986,9.214014085046074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.0478515625,0.0,1581.8115234375,1895.4371337890625,0.0,2773.664306640625,0.9175904393196106,1.0,0.0,3.0,1.0,0.0
17752620,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8016286492347717,0.3215633928775787,0.2921768724918365,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8703068494796753,0.416878342628479,0.3971118927001953,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557234406471252,0.395754724740982,0.2787212431430816,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436408638954163,0.3785271048545837,0.3610559403896332,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6910821795463562,0.2037274986505508,0.93245267868042,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17706298828125,284.9093322753906,1.0,0.5286644697189331,0.6724584102630615,0.6724584102630615,1.0,1.0,-2.715106725692749,1.1838330030441284,1.531273603439331,0.5703436732292175,0.8738191723823547,0.8738191723823547,0.0,144.04470825195312,171.0,63549.69921875,0.0,1804.1473388671875,1.0,279.1570739746094,283.3459167480469,299.0997619628906,303.25506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405500650405884,1.0,0.0,0.0,3.624197244644165,3.6242215633392334,8.764294534557848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.16015625,0.0,1521.350341796875,1895.4371337890625,0.0,2846.85498046875,0.9015805125236512,1.0,0.0,3.0,1.0,0.0
17752680,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8016286492347717,0.3215633928775787,0.2921768724918365,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8703068494796753,0.416878342628479,0.3971118927001953,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557234406471252,0.395754724740982,0.2787212431430816,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436408638954163,0.3785271048545837,0.3610559403896332,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6910821795463562,0.2037274986505508,0.93245267868042,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17706298828125,284.9093322753906,1.0,0.5286644697189331,0.6724584102630615,0.6724584102630615,1.0,1.0,-2.715106725692749,1.1838330030441284,1.531273603439331,0.5703436732292175,0.8738191723823547,0.8738191723823547,0.0,144.04470825195312,171.0,63549.69921875,0.0,1804.1473388671875,1.0,279.1570739746094,283.3459167480469,299.0997619628906,303.25506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38247.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405500650405884,1.0,0.0,0.0,3.624197244644165,3.6242215633392334,8.764294534557848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.16015625,0.0,1521.350341796875,1895.4371337890625,0.0,2846.85498046875,0.9015805125236512,1.0,0.0,3.0,1.0,0.0
17752740,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877621054649353,0.3220470547676086,0.2927526533603668,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8561098575592041,0.4180381298065185,0.3983882665634155,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419939875602722,0.3965780138969421,0.2794132530689239,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8306896090507507,0.3796496093273163,0.3623210787773132,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.678674042224884,0.203809842467308,0.9342559576034546,285.0214233398437,284.95001220703125,298.7191467285156,296.1107177734375,297.8512878417969,297.1780700683594,285.0191345214844,1.0,0.5362331867218018,0.670468807220459,0.670468807220459,1.0,1.0,-2.7218477725982666,1.185888409614563,1.5359594821929932,0.5708534121513367,0.9833570122718812,0.9833570122718812,0.0,154.97256469726562,159.0,63256.203125,0.0,1865.032958984375,1.0,279.443115234375,283.46319580078125,299.0933837890625,303.15673828125,293.1499938964844,293.1499938964844,279.1499938964844,32747.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335201740264893,1.0,0.0,0.0,3.763397216796875,3.7634217739105225,9.450469633520696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.8310546875,0.0,1637.93310546875,1895.4371337890625,0.0,2781.239013671875,0.9282777905464172,1.0,0.0,3.0,1.0,0.0
17752800,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877621054649353,0.3220470547676086,0.2927526533603668,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8561098575592041,0.4180381298065185,0.3983882665634155,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419939875602722,0.3965780138969421,0.2794132530689239,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8306896090507507,0.3796496093273163,0.3623210787773132,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.678674042224884,0.203809842467308,0.9342559576034546,285.0214233398437,284.95001220703125,298.7191467285156,296.1107177734375,297.8512878417969,297.1780700683594,285.0191345214844,1.0,0.5362331867218018,0.670468807220459,0.670468807220459,1.0,1.0,-2.7218477725982666,1.185888409614563,1.5359594821929932,0.5708534121513367,0.9833570122718812,0.9833570122718812,0.0,154.97256469726562,159.0,63256.203125,0.0,1865.032958984375,1.0,279.443115234375,283.46319580078125,299.0933837890625,303.15673828125,293.1499938964844,293.1499938964844,279.1499938964844,32747.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335201740264893,1.0,0.0,0.0,3.763397216796875,3.7634217739105225,9.450469633520696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.8310546875,0.0,1637.93310546875,1895.4371337890625,0.0,2781.239013671875,0.9282777905464172,1.0,0.0,3.0,1.0,0.0
17752860,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855608463287354,0.321644127368927,0.2927062809467315,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543517589569092,0.418435662984848,0.3990675508975982,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8400809168815613,0.396554946899414,0.27963787317276,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291125893592834,0.3800790309906006,0.3630078434944153,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.676655650138855,0.2035247683525085,0.9338878393173218,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8730163574219,297.1731262207031,284.900146484375,1.0,0.5370469093322754,0.6684536337852478,0.6684536337852478,1.0,1.0,-2.72327208518982,1.1853796243667605,1.5378925800323486,0.5701661109924316,0.8781483173370361,0.8781483173370361,0.0,156.7510528564453,147.0,64002.12890625,0.0,1875.4686279296875,1.0,279.1567687988281,283.3282470703125,299.1602478027344,303.348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38550.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410151600837708,1.0,0.0,0.0,3.6647019386291504,3.664726495742798,8.961291655396053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9140625,0.0,1568.746337890625,1895.4371337890625,0.0,2851.201171875,0.9107268452644348,1.0,0.0,3.0,1.0,0.0
17752920,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855608463287354,0.321644127368927,0.2927062809467315,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543517589569092,0.418435662984848,0.3990675508975982,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8400809168815613,0.396554946899414,0.27963787317276,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291125893592834,0.3800790309906006,0.3630078434944153,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.676655650138855,0.2035247683525085,0.9338878393173218,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8730163574219,297.1731262207031,284.900146484375,1.0,0.5370469093322754,0.6684536337852478,0.6684536337852478,1.0,1.0,-2.72327208518982,1.1853796243667605,1.5378925800323486,0.5701661109924316,0.8781483173370361,0.8781483173370361,0.0,156.7510528564453,147.0,64002.12890625,0.0,1875.4686279296875,1.0,279.1567687988281,283.3282470703125,299.1602478027344,303.348876953125,293.1499938964844,293.1499938964844,279.45001220703125,38550.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410151600837708,1.0,0.0,0.0,3.6647019386291504,3.664726495742798,8.961291655396053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.9140625,0.0,1568.746337890625,1895.4371337890625,0.0,2851.201171875,0.9107268452644348,1.0,0.0,3.0,1.0,0.0
17752980,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913109064102173,0.3222794830799103,0.2928154170513153,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8607379794120789,0.4196836948394775,0.399797648191452,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459550738334656,0.3974882662296295,0.2799401879310608,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350376486778259,0.3812888264656067,0.3637259304523468,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6814824938774109,0.203690156340599,0.9330758452415466,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.0147399902344,1.0,0.5342168211936951,0.6664384007453918,0.6664384007453918,1.0,1.0,-2.724524736404419,1.1848026514053345,1.539722204208374,0.5692422986030579,0.9867550134658812,0.9867550134658812,0.0,152.35775756835938,135.0,63549.4375,0.0,1856.994873046875,1.0,279.443359375,283.45263671875,299.1526184082031,303.2379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33052.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833390474319458,1.0,0.0,0.0,3.790855407714844,3.7908802032470703,9.5888765372365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.44140625,0.0,1672.69287109375,1895.4371337890625,0.0,2780.030029296875,0.9346837401390076,1.0,0.0,3.0,1.0,0.0
17753040,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913109064102173,0.3222794830799103,0.2928154170513153,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8607379794120789,0.4196836948394775,0.399797648191452,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459550738334656,0.3974882662296295,0.2799401879310608,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350376486778259,0.3812888264656067,0.3637259304523468,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6814824938774109,0.203690156340599,0.9330758452415466,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.1754455566406,285.0147399902344,1.0,0.5342168211936951,0.6664384007453918,0.6664384007453918,1.0,1.0,-2.724524736404419,1.1848026514053345,1.539722204208374,0.5692422986030579,0.9867550134658812,0.9867550134658812,0.0,152.35775756835938,135.0,63549.4375,0.0,1856.994873046875,1.0,279.443359375,283.45263671875,299.1526184082031,303.2379150390625,293.1499938964844,293.1499938964844,279.1499938964844,33052.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833390474319458,1.0,0.0,0.0,3.790855407714844,3.7908802032470703,9.5888765372365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.44140625,0.0,1672.69287109375,1895.4371337890625,0.0,2780.030029296875,0.9346837401390076,1.0,0.0,3.0,1.0,0.0
17753100,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7961351275444031,0.3222689032554626,0.2929032146930694,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8660112023353577,0.4200420081615448,0.4002001285552978,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8508684635162354,0.3976509273052215,0.2801191210746765,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8398898243904114,0.381653755903244,0.3641154766082763,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6856435537338257,0.2036730349063873,0.9327895045280457,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.9106750488281,297.1747131347656,284.8662109375,1.0,0.531995952129364,0.6654308438301086,0.6654308438301086,1.0,1.0,-2.7254581451416016,1.1846344470977783,1.5408235788345337,0.5689303874969482,0.8899784684181213,0.8899784684181213,0.0,148.83908081054688,135.0,64501.87109375,0.0,1842.071533203125,1.0,279.1944580078125,283.2890930175781,299.2182922363281,303.4822998046875,293.1499938964844,293.1499938964844,279.1499938964844,36859.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391825556755066,1.0,0.0,0.0,3.772423505783081,3.772449016571045,9.495857398178488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.720703125,0.0,1680.3292236328125,1895.4371337890625,0.0,2834.078857421875,0.9312243461608888,1.0,0.0,3.0,1.0,0.0
17753160,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8010620474815369,0.322072297334671,0.2926081717014313,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8715742826461792,0.4202187657356262,0.4002483189105987,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8560250401496887,0.3976232409477234,0.2800112664699554,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8450069427490234,0.3818569481372833,0.3641843795776367,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6900030970573425,0.2035581469535827,0.9316632747650146,284.8934936523437,284.95001220703125,298.89215087890625,296.20367431640625,297.9214782714844,297.1722412109375,284.89703369140625,1.0,0.5292667746543884,0.664508581161499,0.664508581161499,1.0,1.0,-2.7237637042999268,1.1832804679870603,1.5404832363128662,0.5679938793182373,0.8794862627983093,0.8794862627983093,0.0,145.03988647460938,123.0,64225.1015625,0.0,1821.850830078125,1.0,279.1565856933594,283.3200988769531,299.2196044921875,303.42449951171875,293.1499938964844,293.1499938964844,279.45001220703125,38838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403093218803406,1.0,0.0,0.0,3.6838669776916495,3.683891773223877,9.055264627022552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.2763671875,0.0,1592.610595703125,1895.4371337890625,0.0,2844.605224609375,0.9151411652565002,1.0,0.0,3.0,1.0,0.0
17753220,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8151883482933044,0.3228796720504761,0.2926819324493408,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8876806497573853,0.4216051697731018,0.4009039103984833,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8712513446807861,0.3987059891223907,0.2802678942680359,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599169850349426,0.3832051157951355,0.3648290038108825,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7026366591453552,0.2038775384426117,0.9305824041366576,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9481506347656,297.1761474609375,285.0158386230469,1.0,0.5230764746665955,0.6626641154289246,0.6626641154289246,1.0,1.0,-2.724416971206665,1.1824865341186523,1.5419304370880127,0.566982090473175,0.9908021092414856,0.9908021092414856,0.0,135.47695922851562,111.0,63751.140625,0.0,1778.4332275390625,1.0,279.4434814453125,283.44873046875,299.2129821777344,303.3119506835937,293.1499938964844,293.1499938964844,279.1499938964844,33150.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323999643325806,1.0,0.0,0.0,3.806581974029541,3.806607007980346,9.66860170592554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1455078125,0.0,1692.2144775390625,1895.4371337890625,0.0,2770.79833984375,0.9383123517036438,1.0,0.0,3.0,1.0,0.0
17753280,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8151883482933044,0.3228796720504761,0.2926819324493408,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8876806497573853,0.4216051697731018,0.4009039103984833,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8712513446807861,0.3987059891223907,0.2802678942680359,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599169850349426,0.3832051157951355,0.3648290038108825,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7026366591453552,0.2038775384426117,0.9305824041366576,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9481506347656,297.1761474609375,285.0158386230469,1.0,0.5230764746665955,0.6626641154289246,0.6626641154289246,1.0,1.0,-2.724416971206665,1.1824865341186523,1.5419304370880127,0.566982090473175,0.9908021092414856,0.9908021092414856,0.0,135.47695922851562,111.0,63751.140625,0.0,1778.4332275390625,1.0,279.4434814453125,283.44873046875,299.2129821777344,303.3119506835937,293.1499938964844,293.1499938964844,279.1499938964844,33150.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323999643325806,1.0,0.0,0.0,3.806581974029541,3.806607007980346,9.66860170592554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.1455078125,0.0,1692.2144775390625,1895.4371337890625,0.0,2770.79833984375,0.9383123517036438,1.0,0.0,3.0,1.0,0.0
17753340,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311543464660645,0.3227966427803039,0.2924855053424835,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.907476246356964,0.4222487807273865,0.4013472199440002,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8901089429855347,0.3989502191543579,0.2803358733654022,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8785308599472046,0.3838774561882019,0.3652773201465606,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7174397110939026,0.2038732022047042,0.9292210936546326,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9712219238281,297.1739501953125,284.8971862792969,1.0,0.5161687135696411,0.6608196496963501,0.6608196496963501,1.0,1.0,-2.723705291748047,1.1810065507888794,1.5426987409591677,0.5657691359519958,0.8835926055908203,0.8835926055908203,0.0,125.20027160644533,99.0,64450.828125,0.0,1729.6473388671875,1.0,279.1565246582031,283.31500244140625,299.2803649902344,303.499755859375,293.1499938964844,293.1499938964844,279.45001220703125,38749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392062783241272,1.0,0.0,0.0,3.70160722732544,3.701632261276245,9.142688668362098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3212890625,0.0,1612.211669921875,1895.4371337890625,0.0,2834.300537109375,0.9190853238105774,1.0,0.0,3.0,1.0,0.0
17753400,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311543464660645,0.3227966427803039,0.2924855053424835,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.907476246356964,0.4222487807273865,0.4013472199440002,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8901089429855347,0.3989502191543579,0.2803358733654022,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8785308599472046,0.3838774561882019,0.3652773201465606,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7174397110939026,0.2038732022047042,0.9292210936546326,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9712219238281,297.1739501953125,284.8971862792969,1.0,0.5161687135696411,0.6608196496963501,0.6608196496963501,1.0,1.0,-2.723705291748047,1.1810065507888794,1.5426987409591677,0.5657691359519958,0.8835926055908203,0.8835926055908203,0.0,125.20027160644533,99.0,64450.828125,0.0,1729.6473388671875,1.0,279.1565246582031,283.31500244140625,299.2803649902344,303.499755859375,293.1499938964844,293.1499938964844,279.45001220703125,38749.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392062783241272,1.0,0.0,0.0,3.70160722732544,3.701632261276245,9.142688668362098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.3212890625,0.0,1612.211669921875,1895.4371337890625,0.0,2834.300537109375,0.9190853238105774,1.0,0.0,3.0,1.0,0.0
17753460,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.852428674697876,0.3236984014511108,0.292584627866745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361635446548462,0.4237288236618042,0.4020254015922546,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158547520637512,0.4001179933547973,0.2806047201156616,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9033493995666504,0.3853088021278381,0.3659363090991974,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351730465888977,0.2042924016714096,0.9282960891723632,285.0201416015625,284.95001220703125,299.06500244140625,296.29571533203125,297.9981689453125,297.1785888671875,285.0180358886719,1.0,0.5088117718696594,0.6590483784675598,0.6590483784675598,1.0,1.0,-2.724635362625122,1.1803503036499023,1.5442850589752195,0.5648390650749207,0.9966439604759216,0.9966439604759216,0.0,113.94400787353516,87.0,63962.79296875,0.0,1678.748291015625,1.0,279.443603515625,283.4457702636719,299.27423095703125,303.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,33167.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313219547271729,1.0,0.0,0.0,3.822152853012085,3.8221781253814697,9.747863032316673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.12890625,0.0,1711.0692138671875,1895.4371337890625,0.0,2760.75537109375,0.9418523907661438,1.0,0.0,3.0,1.0,0.0
17753520,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.852428674697876,0.3236984014511108,0.292584627866745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361635446548462,0.4237288236618042,0.4020254015922546,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158547520637512,0.4001179933547973,0.2806047201156616,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9033493995666504,0.3853088021278381,0.3659363090991974,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351730465888977,0.2042924016714096,0.9282960891723632,285.0201416015625,284.95001220703125,299.06500244140625,296.29571533203125,297.9981689453125,297.1785888671875,285.0180358886719,1.0,0.5088117718696594,0.6590483784675598,0.6590483784675598,1.0,1.0,-2.724635362625122,1.1803503036499023,1.5442850589752195,0.5648390650749207,0.9966439604759216,0.9966439604759216,0.0,113.94400787353516,87.0,63962.79296875,0.0,1678.748291015625,1.0,279.443603515625,283.4457702636719,299.27423095703125,303.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,33167.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313219547271729,1.0,0.0,0.0,3.822152853012085,3.8221781253814697,9.747863032316673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.12890625,0.0,1711.0692138671875,1895.4371337890625,0.0,2760.75537109375,0.9418523907661438,1.0,0.0,3.0,1.0,0.0
17753580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793779611587524,0.3236817717552185,0.2924209535121918,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9689390063285828,0.424445629119873,0.4025073051452636,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9496732354164124,0.4004213511943817,0.2806926071643829,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.936645805835724,0.3860391676425934,0.3664097785949707,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7571349143981934,0.204364001750946,0.927126169204712,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.02130126953125,297.1767578125,284.8961486816406,1.0,0.5011938810348511,0.6572771072387695,0.6572771072387695,1.0,1.0,-2.724293708801269,1.1790544986724854,1.5452392101287842,0.5637355446815491,0.8878281712532043,0.8878281712532043,0.0,102.70438385009766,75.0,64692.15234375,0.0,1626.046875,1.0,279.1564025878906,283.3085632324219,299.341552734375,303.5773010253906,293.1499938964844,293.1499938964844,279.45001220703125,38702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381710648536682,1.0,0.0,0.0,3.721057891845703,3.721083164215088,9.239025189344828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.490234375,0.0,1634.2861328125,1895.4371337890625,0.0,2824.632568359375,0.9233494997024536,1.0,0.0,3.0,1.0,0.0
17753640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793779611587524,0.3236817717552185,0.2924209535121918,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9689390063285828,0.424445629119873,0.4025073051452636,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9496732354164124,0.4004213511943817,0.2806926071643829,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.936645805835724,0.3860391676425934,0.3664097785949707,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7571349143981934,0.204364001750946,0.927126169204712,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.02130126953125,297.1767578125,284.8961486816406,1.0,0.5011938810348511,0.6572771072387695,0.6572771072387695,1.0,1.0,-2.724293708801269,1.1790544986724854,1.5452392101287842,0.5637355446815491,0.8878281712532043,0.8878281712532043,0.0,102.70438385009766,75.0,64692.15234375,0.0,1626.046875,1.0,279.1564025878906,283.3085632324219,299.341552734375,303.5773010253906,293.1499938964844,293.1499938964844,279.45001220703125,38702.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381710648536682,1.0,0.0,0.0,3.721057891845703,3.721083164215088,9.239025189344828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.490234375,0.0,1634.2861328125,1895.4371337890625,0.0,2824.632568359375,0.9233494997024536,1.0,0.0,3.0,1.0,0.0
17753700,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8960900902748108,0.3240558505058288,0.2922979593276977,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9855727553367616,0.4251187443733215,0.4026944041252136,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9682998657226562,0.4009253084659576,0.2806970775127411,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9563944339752196,0.3866890072822571,0.3665961921215057,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7709752917289734,0.2045427858829498,0.9263442754745485,285.0279235839844,284.95001220703125,299.15118408203125,296.3412170410156,298.0342102050781,297.17822265625,285.0323791503906,1.0,0.4972506165504455,0.6563915014266968,0.6563915014266968,1.0,1.0,-2.723655462265014,1.1781983375549316,1.545457124710083,0.5629770755767822,0.9805540442466736,0.9805540442466736,0.0,96.98744201660156,75.0,63968.375,0.0,1598.585205078125,1.0,279.40380859375,283.45556640625,299.3076171875,303.3790283203125,293.1499938964844,293.1499938964844,279.45001220703125,34216.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320826292037964,1.0,0.0,0.0,3.76666259765625,3.766687393188477,9.46687691794068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.783203125,0.0,1653.103515625,1895.4371337890625,0.0,2767.841552734375,0.9319968819618224,1.0,0.0,3.0,1.0,0.0
17753760,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9164215326309204,0.3246299922466278,0.2925641238689422,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.426040768623352,0.4006379544734955,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9868986010551452,0.401631236076355,0.2809922099113464,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9766781330108644,0.3875120878219604,0.367110401391983,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7873561978340149,0.2048340141773224,0.9264582991600036,285.021240234375,284.95001220703125,299.1798400878906,296.3562927246094,298.048095703125,297.1815795898437,285.018798828125,1.0,0.493255615234375,0.6555059552192688,0.6555059552192688,1.0,1.0,-2.7228381633758545,1.177208662033081,1.5456295013427734,0.5624128580093384,1.0,1.0,0.0,91.33509826660156,93.0,64156.3828125,0.0,1571.0496826171875,1.0,279.4435119628906,283.44146728515625,299.3350524902344,303.4635009765625,293.1499938964844,293.1499938964844,279.1499938964844,33227.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303609490394592,1.0,0.0,0.0,3.8383219242095934,3.838347434997559,9.830511089603533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.69921875,0.0,1731.140869140625,1895.4371337890625,0.0,2751.805908203125,0.9456403255462646,1.0,0.0,3.0,1.0,0.0
17753820,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.917114555835724,0.3245829641819,0.292798787355423,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.4279031753540039,0.4002107679843902,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9876049757003784,0.4019134640693664,0.2813931405544281,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.977761209011078,0.3882278501987457,0.3680127263069153,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7879365682601929,0.2048952579498291,0.9273645877838136,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0723876953125,297.1820678710937,284.8987121582031,1.0,0.4943779706954956,0.6537348628044128,0.6537348628044128,1.0,1.0,-2.725174188613892,1.1772221326828003,1.5479519367218018,0.5614491105079651,0.8919119834899902,0.8919119834899902,0.0,91.29669952392578,111.0,64876.9375,0.0,1574.25146484375,1.0,279.1569519042969,283.3062744140625,299.3997497558594,303.6449584960937,293.1499938964844,293.1499938964844,279.45001220703125,38675.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368438482284546,1.0,0.0,0.0,3.733920097351074,3.733945369720459,9.303006436311988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3037109375,0.0,1649.033203125,1895.4371337890625,0.0,2812.241943359375,0.9262526035308838,1.0,0.0,3.0,1.0,0.0
17753880,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.917114555835724,0.3245829641819,0.292798787355423,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.4279031753540039,0.4002107679843902,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9876049757003784,0.4019134640693664,0.2813931405544281,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.977761209011078,0.3882278501987457,0.3680127263069153,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7879365682601929,0.2048952579498291,0.9273645877838136,284.8951721191406,284.95001220703125,299.237060546875,296.3862609863281,298.0723876953125,297.1820678710937,284.8987121582031,1.0,0.4943779706954956,0.6537348628044128,0.6537348628044128,1.0,1.0,-2.725174188613892,1.1772221326828003,1.5479519367218018,0.5614491105079651,0.8919119834899902,0.8919119834899902,0.0,91.29669952392578,111.0,64876.9375,0.0,1574.25146484375,1.0,279.1569519042969,283.3062744140625,299.3997497558594,303.6449584960937,293.1499938964844,293.1499938964844,279.45001220703125,38675.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368438482284546,1.0,0.0,0.0,3.733920097351074,3.733945369720459,9.303006436311988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.3037109375,0.0,1649.033203125,1895.4371337890625,0.0,2812.241943359375,0.9262526035308838,1.0,0.0,3.0,1.0,0.0
17753940,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8959000110626221,0.3254838585853576,0.293576717376709,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9867974519729614,0.4290893077850342,0.4065128266811371,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.96841299533844,0.4030968248844147,0.2821992635726928,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9572933912277222,0.3896778225898742,0.369401603937149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7706676721572876,0.2053218185901641,0.9298681616783142,285.0393981933594,284.95001220703125,299.2940979003906,296.416015625,298.09832763671875,297.18511962890625,285.03857421875,1.0,0.5010237097740173,0.6519638299942017,0.6519638299942017,1.0,1.0,-2.7388877868652344,1.1824251413345337,1.5564627647399902,0.5637826919555664,1.0,1.0,0.0,98.01734161376952,129.0,64580.078125,0.0,1625.5220947265625,1.0,279.4434814453125,283.45147705078125,299.3974609375,303.5492858886719,293.1499938964844,293.1499938964844,279.1499938964844,33430.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295509219169617,1.0,0.0,0.0,3.851871252059937,3.851896762847901,9.900036275212187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4833984375,0.0,1749.2791748046875,1895.4371337890625,0.0,2744.265625,0.9486925601959229,1.0,0.0,3.0,1.0,0.0
17754000,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8959000110626221,0.3254838585853576,0.293576717376709,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9867974519729614,0.4290893077850342,0.4065128266811371,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.96841299533844,0.4030968248844147,0.2821992635726928,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9572933912277222,0.3896778225898742,0.369401603937149,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7706676721572876,0.2053218185901641,0.9298681616783142,285.0393981933594,284.95001220703125,299.2940979003906,296.416015625,298.09832763671875,297.18511962890625,285.03857421875,1.0,0.5010237097740173,0.6519638299942017,0.6519638299942017,1.0,1.0,-2.7388877868652344,1.1824251413345337,1.5564627647399902,0.5637826919555664,1.0,1.0,0.0,98.01734161376952,129.0,64580.078125,0.0,1625.5220947265625,1.0,279.4434814453125,283.45147705078125,299.3974609375,303.5492858886719,293.1499938964844,293.1499938964844,279.1499938964844,33430.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295509219169617,1.0,0.0,0.0,3.851871252059937,3.851896762847901,9.900036275212187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.4833984375,0.0,1749.2791748046875,1895.4371337890625,0.0,2744.265625,0.9486925601959229,1.0,0.0,3.0,1.0,0.0
17754060,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639702796936035,0.3252477645874023,0.2941468954086303,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537144899368286,0.4295267760753631,0.4076100289821625,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.931509017944336,0.4032005667686462,0.2828707993030548,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.919748842716217,0.3902261853218078,0.3706758916378021,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7444732189178467,0.205253854393959,0.932601273059845,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1195068359375,297.18048095703125,284.9024963378906,1.0,0.5103797316551208,0.650040328502655,0.650040328502655,1.0,1.0,-2.746816635131836,1.1848214864730835,1.561995029449463,0.5644835233688354,0.9098736047744752,0.9098736047744752,0.0,110.2360610961914,147.0,65644.03125,0.0,1694.0877685546875,1.0,279.1566467285156,283.29571533203125,299.4652709960937,303.76080322265625,293.1499938964844,293.1499938964844,278.8500061035156,37932.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837233304977417,1.0,0.0,0.0,3.78840970993042,3.788435220718384,9.57650740929239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.169921875,0.0,1707.6873779296875,1895.4371337890625,0.0,2815.87744140625,0.937670350074768,1.0,0.0,3.0,1.0,0.0
17754120,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639702796936035,0.3252477645874023,0.2941468954086303,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537144899368286,0.4295267760753631,0.4076100289821625,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.931509017944336,0.4032005667686462,0.2828707993030548,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.919748842716217,0.3902261853218078,0.3706758916378021,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7444732189178467,0.205253854393959,0.932601273059845,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1195068359375,297.18048095703125,284.9024963378906,1.0,0.5103797316551208,0.650040328502655,0.650040328502655,1.0,1.0,-2.746816635131836,1.1848214864730835,1.561995029449463,0.5644835233688354,0.9098736047744752,0.9098736047744752,0.0,110.2360610961914,147.0,65644.03125,0.0,1694.0877685546875,1.0,279.1566467285156,283.29571533203125,299.4652709960937,303.76080322265625,293.1499938964844,293.1499938964844,278.8500061035156,37932.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837233304977417,1.0,0.0,0.0,3.78840970993042,3.788435220718384,9.57650740929239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.169921875,0.0,1707.6873779296875,1895.4371337890625,0.0,2815.87744140625,0.937670350074768,1.0,0.0,3.0,1.0,0.0
17754180,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8340144157409668,0.3247628509998321,0.294214129447937,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9151957035064696,0.4299086034297943,0.408476710319519,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947346210479736,0.4030171036720276,0.2831423282623291,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8851373791694641,0.3904845416545868,0.3714807629585266,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197855710983276,0.2049324363470077,0.9339930415153505,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.1395874023437,297.1742858886719,284.8981018066406,1.0,0.5209925174713135,0.6481168270111084,0.6481168270111084,1.0,1.0,-2.750904083251953,1.1854033470153809,1.5655006170272827,0.5641928315162659,0.8459290862083435,0.8459290862083435,0.0,125.39422607421876,165.0,65879.7109375,0.0,1771.23388671875,1.0,278.8576354980469,283.2733154296875,299.4789733886719,303.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,40418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404725790023804,1.0,0.0,0.0,3.565112590789795,3.565136671066284,8.480858468828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.0078125,0.0,1473.0556640625,1895.4371337890625,0.0,2846.130615234375,0.8908588886260986,1.0,0.0,3.0,1.0,0.0
17754240,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8340144157409668,0.3247628509998321,0.294214129447937,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9151957035064696,0.4299086034297943,0.408476710319519,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947346210479736,0.4030171036720276,0.2831423282623291,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8851373791694641,0.3904845416545868,0.3714807629585266,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197855710983276,0.2049324363470077,0.9339930415153505,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.1395874023437,297.1742858886719,284.8981018066406,1.0,0.5209925174713135,0.6481168270111084,0.6481168270111084,1.0,1.0,-2.750904083251953,1.1854033470153809,1.5655006170272827,0.5641928315162659,0.8459290862083435,0.8459290862083435,0.0,125.39422607421876,165.0,65879.7109375,0.0,1771.23388671875,1.0,278.8576354980469,283.2733154296875,299.4789733886719,303.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,40418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404725790023804,1.0,0.0,0.0,3.565112590789795,3.565136671066284,8.480858468828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.0078125,0.0,1473.0556640625,1895.4371337890625,0.0,2846.130615234375,0.8908588886260986,1.0,0.0,3.0,1.0,0.0
