time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8218417167663574,0.3250607848167419,0.2945521473884582,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8999480605125427,0.430618405342102,0.409229427576065,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8804088234901428,0.4034446477890014,0.2834991216659546,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8712185025215149,0.391038179397583,0.3721187114715576,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7086896300315857,0.2049862742424011,0.9352028369903564,285.02313232421875,284.95001220703125,299.4358215332031,296.4891357421875,298.15191650390625,297.1752014160156,285.026123046875,1.0,0.5266761779785156,0.6471550464630127,0.6471550464630127,1.0,1.0,-2.7548587322235107,1.1865828037261963,1.568276047706604,0.564461886882782,0.9331002831459044,0.9331002831459044,0.0,133.26083374023438,165.0,65306.8359375,0.0,1814.1566162109373,1.0,279.09967041015625,283.4095458984375,299.44757080078125,303.60614013671875,293.1499938964844,293.1499938964844,279.1499938964844,34521.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336948156356812,1.0,0.0,0.0,3.61711049079895,3.617134094238281,8.730052627470286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.83203125,0.0,1485.92333984375,1895.4371337890625,0.0,2782.86669921875,0.8990002274513245,1.0,0.0,3.0,1.0,0.0
17754360,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8109948039054871,0.3254538774490356,0.2951981127262115,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8872678279876709,0.431461900472641,0.4103069901466369,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8680475354194641,0.4039830863475799,0.2840946912765503,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8592652082443237,0.3916980028152466,0.3730332255363464,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6982907056808472,0.20510895550251,0.9371421933174132,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1649169921875,297.17730712890625,285.0096740722656,1.0,0.5326246023178101,0.6461743116378784,0.6461743116378784,1.0,1.0,-2.7610740661621094,1.1887874603271484,1.5722864866256714,0.565301775932312,0.948339819908142,0.948339819908142,0.0,141.18043518066406,183.0,65601.9453125,0.0,1860.93505859375,1.0,279.1423645019531,283.3921813964844,299.4782409667969,303.697509765625,293.1499938964844,293.1499938964844,278.8500061035156,33359.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317781090736389,1.0,0.0,0.0,3.690814018249512,3.690838098526001,9.089450259125442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.78515625,0.0,1559.0780029296875,1895.4371337890625,0.0,2765.004150390625,0.9124446511268616,1.0,0.0,3.0,1.0,0.0
17754420,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883758544921875,0.3251218199729919,0.2957945466041565,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632802367210388,0.4322241842746734,0.4119197428226471,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449409604072571,0.4040034115314483,0.284794420003891,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370752930641174,0.392134428024292,0.3743333518505096,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781612038612366,0.2048587352037429,0.9398166537284852,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.18603515625,297.1734924316406,284.9188537597656,1.0,0.5446851849555969,0.6442128419876099,0.6442128419876099,1.0,1.0,-2.7693533897399902,1.1912167072296145,1.5781365633010864,0.5660767555236816,0.8667443990707397,0.8667443990707397,0.0,158.43692016601562,171.0,66379.6015625,0.0,1955.2315673828125,1.0,278.8573913574219,283.28204345703125,299.5456848144531,303.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,38280.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381813168525696,1.0,0.0,0.0,3.584902286529541,3.584926128387451,8.575273113820003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.1513671875,0.0,1478.699462890625,1895.4371337890625,0.0,2824.728271484375,0.8930758237838745,1.0,0.0,3.0,1.0,0.0
17754480,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883758544921875,0.3251218199729919,0.2957945466041565,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632802367210388,0.4322241842746734,0.4119197428226471,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449409604072571,0.4040034115314483,0.284794420003891,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370752930641174,0.392134428024292,0.3743333518505096,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781612038612366,0.2048587352037429,0.9398166537284852,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.18603515625,297.1734924316406,284.9188537597656,1.0,0.5446851849555969,0.6442128419876099,0.6442128419876099,1.0,1.0,-2.7693533897399902,1.1912167072296145,1.5781365633010864,0.5660767555236816,0.8667443990707397,0.8667443990707397,0.0,158.43692016601562,171.0,66379.6015625,0.0,1955.2315673828125,1.0,278.8573913574219,283.28204345703125,299.5456848144531,303.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,38280.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381813168525696,1.0,0.0,0.0,3.584902286529541,3.584926128387451,8.575273113820003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.1513671875,0.0,1478.699462890625,1895.4371337890625,0.0,2824.728271484375,0.8930758237838745,1.0,0.0,3.0,1.0,0.0
17754540,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7827035784721375,0.3256062567234039,0.2961878478527069,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578633666038513,0.4337123036384582,0.4132962822914123,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8394551277160645,0.4047931432723999,0.2853184938430786,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8319309949874878,0.3931972980499267,0.375334769487381,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6729834675788879,0.2049258351325988,0.9405162930488586,285.0163879394531,284.95001220703125,299.57598876953125,296.560302734375,298.2102355957031,297.175537109375,285.013916015625,1.0,0.5478101968765259,0.6422513723373413,0.6422513723373413,1.0,1.0,-2.774154663085937,1.1920117139816284,1.582142949104309,0.5659201145172119,0.9674764275550842,0.9674764275550842,0.0,163.5859832763672,159.0,66091.3984375,0.0,1987.1959228515625,1.0,279.142822265625,283.3858947753906,299.5433044433594,303.7984619140625,293.1499938964844,293.1499938964844,278.8500061035156,32828.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314360976219177,1.0,0.0,0.0,3.72547459602356,3.725498676300049,9.260970159630232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.439453125,0.0,1594.5528564453125,1895.4371337890625,0.0,2761.818359375,0.9197283983230592,1.0,0.0,3.0,1.0,0.0
17754600,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7827035784721375,0.3256062567234039,0.2961878478527069,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578633666038513,0.4337123036384582,0.4132962822914123,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8394551277160645,0.4047931432723999,0.2853184938430786,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8319309949874878,0.3931972980499267,0.375334769487381,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6729834675788879,0.2049258351325988,0.9405162930488586,285.0163879394531,284.95001220703125,299.57598876953125,296.560302734375,298.2102355957031,297.175537109375,285.013916015625,1.0,0.5478101968765259,0.6422513723373413,0.6422513723373413,1.0,1.0,-2.774154663085937,1.1920117139816284,1.582142949104309,0.5659201145172119,0.9674764275550842,0.9674764275550842,0.0,163.5859832763672,159.0,66091.3984375,0.0,1987.1959228515625,1.0,279.142822265625,283.3858947753906,299.5433044433594,303.7984619140625,293.1499938964844,293.1499938964844,278.8500061035156,32828.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314360976219177,1.0,0.0,0.0,3.72547459602356,3.725498676300049,9.260970159630232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.439453125,0.0,1594.5528564453125,1895.4371337890625,0.0,2761.818359375,0.9197283983230592,1.0,0.0,3.0,1.0,0.0
17754660,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848693132400513,0.3252143263816833,0.295992761850357,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8608980178833008,0.4344414174556732,0.4141212105751037,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8418453931808472,0.4047344624996185,0.2853969931602478,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345217108726501,0.3935570120811462,0.3758001923561096,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6747940182685852,0.2046577632427215,0.9394598603248596,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.23052978515625,297.1715087890625,284.90673828125,1.0,0.5463528037071228,0.6402265429496765,0.6402265429496765,1.0,1.0,-2.7743043899536133,1.1905615329742432,1.5837427377700806,0.564640462398529,0.8704033493995667,0.8704033493995667,0.0,161.63731384277344,147.0,66740.609375,0.0,1978.2177734375,1.0,278.85711669921875,283.262939453125,299.6036071777344,303.9794616699219,293.1499938964844,293.1499938964844,279.1499938964844,38489.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382068872451782,1.0,0.0,0.0,3.619088649749756,3.619112730026245,8.739603458707279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.00390625,0.0,1517.515869140625,1895.4371337890625,0.0,2824.966796875,0.9006776213645935,1.0,0.0,3.0,1.0,0.0
17754720,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848693132400513,0.3252143263816833,0.295992761850357,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8608980178833008,0.4344414174556732,0.4141212105751037,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8418453931808472,0.4047344624996185,0.2853969931602478,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345217108726501,0.3935570120811462,0.3758001923561096,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6747940182685852,0.2046577632427215,0.9394598603248596,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.23052978515625,297.1715087890625,284.90673828125,1.0,0.5463528037071228,0.6402265429496765,0.6402265429496765,1.0,1.0,-2.7743043899536133,1.1905615329742432,1.5837427377700806,0.564640462398529,0.8704033493995667,0.8704033493995667,0.0,161.63731384277344,147.0,66740.609375,0.0,1978.2177734375,1.0,278.85711669921875,283.262939453125,299.6036071777344,303.9794616699219,293.1499938964844,293.1499938964844,279.1499938964844,38489.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382068872451782,1.0,0.0,0.0,3.619088649749756,3.619112730026245,8.739603458707279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.00390625,0.0,1517.515869140625,1895.4371337890625,0.0,2824.966796875,0.9006776213645935,1.0,0.0,3.0,1.0,0.0
17754780,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931166291236877,0.3258293867111206,0.2960309088230133,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8703396916389465,0.4360396564006805,0.4151130020618438,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502542972564697,0.4056192934513092,0.2856204807758331,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429319858551025,0.3946965932846069,0.376381367444992,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6818184852600098,0.2048411667346954,0.9383783936500548,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.25494384765625,297.1748962402344,285.0082702636719,1.0,0.5422272086143494,0.6382017731666565,0.6382017731666565,1.0,1.0,-2.775203227996826,1.1894630193710327,1.585740089416504,0.5633471012115479,0.9698320031166076,0.9698320031166076,0.0,155.11053466796875,135.0,66319.171875,0.0,1948.77685546875,1.0,279.1430358886719,283.3750305175781,299.5968933105469,303.869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33090.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310388326644897,1.0,0.0,0.0,3.747795343399048,3.7478199005126953,9.37227525810158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.73828125,0.0,1622.36083984375,1895.4371337890625,0.0,2758.1181640625,0.924944281578064,1.0,0.0,3.0,1.0,0.0
17754840,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931166291236877,0.3258293867111206,0.2960309088230133,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8703396916389465,0.4360396564006805,0.4151130020618438,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502542972564697,0.4056192934513092,0.2856204807758331,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429319858551025,0.3946965932846069,0.376381367444992,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6818184852600098,0.2048411667346954,0.9383783936500548,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.25494384765625,297.1748962402344,285.0082702636719,1.0,0.5422272086143494,0.6382017731666565,0.6382017731666565,1.0,1.0,-2.775203227996826,1.1894630193710327,1.585740089416504,0.5633471012115479,0.9698320031166076,0.9698320031166076,0.0,155.11053466796875,135.0,66319.171875,0.0,1948.77685546875,1.0,279.1430358886719,283.3750305175781,299.5968933105469,303.869873046875,293.1499938964844,293.1499938964844,278.8500061035156,33090.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310388326644897,1.0,0.0,0.0,3.747795343399048,3.7478199005126953,9.37227525810158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.73828125,0.0,1622.36083984375,1895.4371337890625,0.0,2758.1181640625,0.924944281578064,1.0,0.0,3.0,1.0,0.0
17754900,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7987830638885498,0.3257843852043152,0.2960630357265472,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8767921328544617,0.436551958322525,0.4156325757503509,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.856089174747467,0.4057322740554809,0.2857469618320465,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8487244248390198,0.3950029909610748,0.376694768667221,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6867380142211914,0.2048238813877105,0.9379619359970092,284.8701477050781,284.95001220703125,299.71417236328125,296.62908935546875,298.2657470703125,297.17437744140625,284.8656616210937,1.0,0.5395907163619995,0.6371893882751465,0.6371893882751465,1.0,1.0,-2.7758994102478027,1.1890037059783936,1.5868955850601196,0.5628311038017273,0.8742888569831848,0.8742888569831848,0.0,150.90359497070312,135.0,67198.6640625,0.0,1929.967041015625,1.0,278.8955078125,283.2183532714844,299.65771484375,304.1098022460937,293.1499938964844,293.1499938964844,278.8500061035156,37255.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365468382835388,1.0,0.0,0.0,3.720601320266724,3.72062611579895,9.236757136932284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.814453125,0.0,1622.7174072265625,1895.4371337890625,0.0,2809.469970703125,0.9197428226470948,1.0,0.0,3.0,1.0,0.0
17754960,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8044340014457703,0.3255819082260132,0.2957272529602051,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8834360241889954,0.4369464516639709,0.4158291816711426,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.862072229385376,0.405681163072586,0.2855956852436065,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8547009229660034,0.3951597511768341,0.376689612865448,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6917580962181091,0.2047266364097595,0.936768114566803,284.9012145996094,284.95001220703125,299.7415466308594,296.6425170898437,298.2756652832031,297.1723937988281,284.90380859375,1.0,0.5365567803382874,0.6362733840942383,0.6362733840942383,1.0,1.0,-2.774111270904541,1.1874607801437378,1.5866506099700928,0.5617517828941345,0.8716508150100708,0.8716508150100708,0.0,146.56809997558594,123.0,66920.046875,0.0,1906.6485595703125,1.0,278.8572692871094,283.2554016113281,299.6560974121094,304.04522705078125,293.1499938964844,293.1499938964844,279.1499938964844,38661.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373765349388123,1.0,0.0,0.0,3.635007381439209,3.635031700134277,8.816655849841482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.95703125,0.0,1536.3863525390625,1895.4371337890625,0.0,2817.214111328125,0.9043033719062804,1.0,0.0,3.0,1.0,0.0
17755020,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8121951222419739,0.3259102404117584,0.2955641448497772,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8926772475242615,0.4379059970378876,0.4162675738334656,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.870525598526001,0.4061504304409027,0.2855753600597381,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8630903959274292,0.3957712948322296,0.3768375217914581,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6987497806549072,0.2048637568950653,0.9357830286026,285.0291748046875,284.95001220703125,299.7720642089844,296.6574401855469,298.2892150878906,297.1744079589844,285.0297546386719,1.0,0.5329179167747498,0.6352474689483643,0.6352474689483643,1.0,1.0,-2.7734060287475586,1.186348557472229,1.5870574712753296,0.5607710480690002,0.963896870613098,0.963896870613098,0.0,141.05531311035156,123.0,66289.8359375,0.0,1879.484130859375,1.0,279.11163330078125,283.3916320800781,299.6243591308594,303.8568115234375,293.1499938964844,293.1499938964844,279.1499938964844,33569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111172914505,1.0,0.0,0.0,3.700018167495728,3.700042247772217,9.134840865954176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.7548828125,0.0,1571.0972900390625,1895.4371337890625,0.0,2758.79736328125,0.916220247745514,1.0,0.0,3.0,1.0,0.0
17755080,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8194473385810852,0.3262784481048584,0.2957110106945038,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9015867710113524,0.438784509897232,0.4168875813484192,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8788284063339233,0.4066343605518341,0.2857659459114074,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8713021874427795,0.3963585495948791,0.3771884441375732,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7055173516273499,0.2050532400608062,0.935641884803772,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.300537109375,297.1772155761719,285.0088806152344,1.0,0.5300024747848511,0.6344413757324219,0.6344413757324219,1.0,1.0,-2.7748076915740967,1.186370849609375,1.588436722755432,0.560493528842926,0.9728986620903016,0.9728986620903016,0.0,136.2620086669922,111.0,66478.8671875,0.0,1858.9912109375,1.0,279.1431579589844,283.37109375,299.6496276855469,303.933837890625,293.1499938964844,293.1499938964844,278.8500061035156,33162.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300560712814331,1.0,0.0,0.0,3.7603368759155273,3.760361433029175,9.435105994270998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.7744140625,0.0,1637.54736328125,1895.4371337890625,0.0,2748.9677734375,0.9278317093849182,1.0,0.0,3.0,1.0,0.0
17755140,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362143635749817,0.3260740935802459,0.2953713536262512,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.924751341342926,0.4398954212665558,0.4177287817001343,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8989031314849854,0.4067334532737732,0.28570756316185,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8913538455963135,0.396849125623703,0.377442866563797,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.720855712890625,0.2050540596246719,0.9341859221458436,284.9009704589844,284.95001220703125,299.8500061035156,296.6951599121094,298.3214111328125,297.1756896972656,284.9036865234375,1.0,0.5229153037071228,0.6326093673706055,0.6326093673706055,1.0,1.0,-2.7739028930664062,1.1844935417175293,1.589409351348877,0.5589681267738342,0.8742902874946594,0.8742902874946594,0.0,125.58113098144533,99.0,67091.4453125,0.0,1807.077880859375,1.0,278.8569030761719,283.2506103515625,299.70855712890625,304.1094055175781,293.1499938964844,293.1499938964844,279.1499938964844,38678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363703489303589,1.0,0.0,0.0,3.647834539413452,3.6478590965271,8.878989774530055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.34765625,0.0,1550.7906494140625,1895.4371337890625,0.0,2807.822998046875,0.907212257385254,1.0,0.0,3.0,1.0,0.0
17755200,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362143635749817,0.3260740935802459,0.2953713536262512,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.924751341342926,0.4398954212665558,0.4177287817001343,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8989031314849854,0.4067334532737732,0.28570756316185,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8913538455963135,0.396849125623703,0.377442866563797,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.720855712890625,0.2050540596246719,0.9341859221458436,284.9009704589844,284.95001220703125,299.8500061035156,296.6951599121094,298.3214111328125,297.1756896972656,284.9036865234375,1.0,0.5229153037071228,0.6326093673706055,0.6326093673706055,1.0,1.0,-2.7739028930664062,1.1844935417175293,1.589409351348877,0.5589681267738342,0.8742902874946594,0.8742902874946594,0.0,125.58113098144533,99.0,67091.4453125,0.0,1807.077880859375,1.0,278.8569030761719,283.2506103515625,299.70855712890625,304.1094055175781,293.1499938964844,293.1499938964844,279.1499938964844,38678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363703489303589,1.0,0.0,0.0,3.647834539413452,3.6478590965271,8.878989774530055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.34765625,0.0,1550.7906494140625,1895.4371337890625,0.0,2807.822998046875,0.907212257385254,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.852169930934906,0.3247576057910919,0.2939809560775757,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9475432634353638,0.439704030752182,0.4173833429813385,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.919067084789276,0.4056316316127777,0.2847943007946014,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.910712480545044,0.3959116041660309,0.3764227032661438,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7332134246826172,0.2031140327453613,0.9255668520927428,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3334045410156,297.1597595214844,284.9942932128906,1.0,0.5146186351776123,0.6308366060256958,0.6308366060256958,1.0,1.0,-2.759145736694336,1.1762325763702393,1.582913160324097,0.5541744828224182,0.9627975225448608,0.9627975225448608,0.0,115.98423767089844,87.0,66289.640625,0.0,1739.46630859375,1.0,279.1432189941406,283.35809326171875,299.6994323730469,303.9816589355469,293.1499938964844,293.1499938964844,278.8500061035156,33589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287393450737,1.0,0.0,0.0,3.761484384536743,3.761508941650391,9.440865369469976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.0859375,0.0,1642.188232421875,1895.4371337890625,0.0,2736.71337890625,0.9282827973365784,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.852169930934906,0.3247576057910919,0.2939809560775757,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9475432634353638,0.439704030752182,0.4173833429813385,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.919067084789276,0.4056316316127777,0.2847943007946014,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.910712480545044,0.3959116041660309,0.3764227032661438,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7332134246826172,0.2031140327453613,0.9255668520927428,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3334045410156,297.1597595214844,284.9942932128906,1.0,0.5146186351776123,0.6308366060256958,0.6308366060256958,1.0,1.0,-2.759145736694336,1.1762325763702393,1.582913160324097,0.5541744828224182,0.9627975225448608,0.9627975225448608,0.0,115.98423767089844,87.0,66289.640625,0.0,1739.46630859375,1.0,279.1432189941406,283.35809326171875,299.6994323730469,303.9816589355469,293.1499938964844,293.1499938964844,278.8500061035156,33589.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287393450737,1.0,0.0,0.0,3.761484384536743,3.761508941650391,9.440865369469976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.0859375,0.0,1642.188232421875,1895.4371337890625,0.0,2736.71337890625,0.9282827973365784,1.0,0.0,3.0,1.0,0.0
17755380,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8742977976799011,0.3236204385757446,0.2926246523857116,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9744269847869872,0.4396999478340149,0.417010635137558,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9473917484283448,0.4046997129917145,0.2838835120201111,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9389691948890686,0.395225316286087,0.3753951489925384,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7500858306884766,0.2016631960868835,0.9168652892112732,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.3478698730469,297.1483764648437,284.8966064453125,1.0,0.5056117177009583,0.6290637850761414,0.6290637850761414,1.0,1.0,-2.744280815124512,1.167939305305481,1.5763415098190308,0.5492038726806641,0.8599812388420105,0.8599812388420105,0.0,105.4288330078125,75.0,66418.796875,0.0,1667.910888671875,1.0,278.8570556640625,283.2523193359375,299.75244140625,304.1170959472656,293.1499938964844,293.1499938964844,279.1499938964844,39481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335279226303101,1.0,0.0,0.0,3.609972476959229,3.6099965572357178,8.695629958310747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.435546875,0.0,1514.8553466796875,1895.4371337890625,0.0,2781.311279296875,0.8995394110679626,1.0,0.0,3.0,1.0,0.0
17755440,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8742977976799011,0.3236204385757446,0.2926246523857116,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9744269847869872,0.4396999478340149,0.417010635137558,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9473917484283448,0.4046997129917145,0.2838835120201111,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9389691948890686,0.395225316286087,0.3753951489925384,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7500858306884766,0.2016631960868835,0.9168652892112732,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.3478698730469,297.1483764648437,284.8966064453125,1.0,0.5056117177009583,0.6290637850761414,0.6290637850761414,1.0,1.0,-2.744280815124512,1.167939305305481,1.5763415098190308,0.5492038726806641,0.8599812388420105,0.8599812388420105,0.0,105.4288330078125,75.0,66418.796875,0.0,1667.910888671875,1.0,278.8570556640625,283.2523193359375,299.75244140625,304.1170959472656,293.1499938964844,293.1499938964844,279.1499938964844,39481.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335279226303101,1.0,0.0,0.0,3.609972476959229,3.6099965572357178,8.695629958310747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.435546875,0.0,1514.8553466796875,1895.4371337890625,0.0,2781.311279296875,0.8995394110679626,1.0,0.0,3.0,1.0,0.0
17755500,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8895734548568726,0.3236509561538696,0.2921707034111023,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9894191026687622,0.4402483701705932,0.4170430898666382,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9648935794830322,0.4048143029212951,0.2835940420627594,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.95710027217865,0.3953906595706939,0.3750875890254974,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7620607614517212,0.2013026922941208,0.9134455919265748,285.0160827636719,284.95001220703125,299.9843139648437,296.7593078613281,298.3583068847656,297.1481018066406,285.01910400390625,1.0,0.5010277628898621,0.6281774044036865,0.6281774044036865,1.0,1.0,-2.7389402389526367,1.164769411087036,1.574170708656311,0.547135055065155,0.94245707988739,0.94245707988739,0.0,99.64095306396484,75.0,65637.796875,0.0,1633.071044921875,1.0,279.1011962890625,283.3868713378906,299.7191162109375,303.9102783203125,293.1499938964844,293.1499938964844,279.1499938964844,34472.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269208073616028,1.0,0.0,0.0,3.655806541442871,3.655830383300781,8.91784111445304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.392578125,0.0,1528.190185546875,1895.4371337890625,0.0,2719.80029296875,0.907434582710266,1.0,0.0,3.0,1.0,0.0
17755560,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9072495102882384,0.3238759338855743,0.2921332418918609,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.441098541021347,0.4110170304775238,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9823930263519288,0.4051364660263061,0.2836260497570038,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9755436182022096,0.3957544863224029,0.3751660883426666,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7761628031730652,0.2011138945817947,0.9113104343414308,284.9973449707031,284.95001220703125,300.0111389160156,296.77203369140625,298.3702697753906,297.1504211425781,284.9944763183594,1.0,0.4963833689689636,0.6275016069412231,0.6275016069412231,1.0,1.0,-2.733412981033325,1.1616629362106323,1.5717500448226929,0.5452226400375366,0.9501517415046692,0.9501517415046692,0.0,93.98438262939452,93.0,65701.0703125,0.0,1596.25341796875,1.0,279.1426696777344,283.3648376464844,299.7456359863281,303.98712158203125,293.1499938964844,293.1499938964844,278.8500061035156,33636.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247637152671814,1.0,0.0,0.0,3.721587419509888,3.721611738204956,9.241654197467142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.5048828125,0.0,1596.247314453125,1895.4371337890625,0.0,2699.757080078125,0.9194839596748352,1.0,0.0,3.0,1.0,0.0
17755620,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.906510055065155,0.3233675956726074,0.2918743193149566,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432673454284668,0.4115835130214691,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819689989089966,0.4048897325992584,0.2835960388183594,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.975256621837616,0.3957594037055969,0.3753275573253631,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.775042712688446,0.2004728615283966,0.9086876511573792,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.39324951171875,297.153076171875,284.90899658203125,1.0,0.4962347149848938,0.6261500716209412,0.6261500716209412,1.0,1.0,-2.726580858230591,1.1574355363845823,1.5691453218460083,0.5423128008842468,0.8581730127334595,0.8581730127334595,0.0,93.8545379638672,111.0,65977.03125,0.0,1588.3173828125,1.0,278.8581848144531,283.2680358886719,299.8021240234375,304.13104248046875,293.1499938964844,293.1499938964844,279.1499938964844,39022.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293424844741821,1.0,0.0,0.0,3.5747146606445312,3.5747385025024414,8.526603210157191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.119140625,0.0,1473.162109375,1895.4371337890625,0.0,2742.325439453125,0.8914856910705566,1.0,0.0,3.0,1.0,0.0
17755680,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.906510055065155,0.3233675956726074,0.2918743193149566,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432673454284668,0.4115835130214691,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819689989089966,0.4048897325992584,0.2835960388183594,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.975256621837616,0.3957594037055969,0.3753275573253631,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.775042712688446,0.2004728615283966,0.9086876511573792,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.39324951171875,297.153076171875,284.90899658203125,1.0,0.4962347149848938,0.6261500716209412,0.6261500716209412,1.0,1.0,-2.726580858230591,1.1574355363845823,1.5691453218460083,0.5423128008842468,0.8581730127334595,0.8581730127334595,0.0,93.8545379638672,111.0,65977.03125,0.0,1588.3173828125,1.0,278.8581848144531,283.2680358886719,299.8021240234375,304.13104248046875,293.1499938964844,293.1499938964844,279.1499938964844,39022.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293424844741821,1.0,0.0,0.0,3.5747146606445312,3.5747385025024414,8.526603210157191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.119140625,0.0,1473.162109375,1895.4371337890625,0.0,2742.325439453125,0.8914856910705566,1.0,0.0,3.0,1.0,0.0
17755740,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8897777795791626,0.3238427937030792,0.2922784984111786,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.992028534412384,0.4444555044174194,0.4210942685604095,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9655576944351196,0.4056278169155121,0.2840878665447235,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.958138346672058,0.3966023921966553,0.3761240839958191,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607840299606323,0.2003493010997772,0.9085436463356018,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4176025390625,297.1569519042969,285.0157775878906,1.0,0.5021266937255859,0.6247984766960144,0.6247984766960144,1.0,1.0,-2.739330530166626,1.162205457687378,1.577125072479248,0.5441951751708984,0.9653545022010804,0.9653545022010804,0.0,99.61041259765624,129.0,65838.8046875,0.0,1633.83837890625,1.0,279.14276123046875,283.3796081542969,299.8023681640625,304.0426940917969,293.1499938964844,293.1499938964844,278.8500061035156,32797.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821830153465271,1.0,0.0,0.0,3.71695613861084,3.716980218887329,9.21866728731402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.505859375,0.0,1584.5438232421875,1895.4371337890625,0.0,2672.532958984375,0.91779887676239,1.0,0.0,3.0,1.0,0.0
17755800,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8897777795791626,0.3238427937030792,0.2922784984111786,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.992028534412384,0.4444555044174194,0.4210942685604095,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9655576944351196,0.4056278169155121,0.2840878665447235,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.958138346672058,0.3966023921966553,0.3761240839958191,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607840299606323,0.2003493010997772,0.9085436463356018,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4176025390625,297.1569519042969,285.0157775878906,1.0,0.5021266937255859,0.6247984766960144,0.6247984766960144,1.0,1.0,-2.739330530166626,1.162205457687378,1.577125072479248,0.5441951751708984,0.9653545022010804,0.9653545022010804,0.0,99.61041259765624,129.0,65838.8046875,0.0,1633.83837890625,1.0,279.14276123046875,283.3796081542969,299.8023681640625,304.0426940917969,293.1499938964844,293.1499938964844,278.8500061035156,32797.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821830153465271,1.0,0.0,0.0,3.71695613861084,3.716980218887329,9.21866728731402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.505859375,0.0,1584.5438232421875,1895.4371337890625,0.0,2672.532958984375,0.91779887676239,1.0,0.0,3.0,1.0,0.0
17755860,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8587481379508972,0.3232374191284179,0.292462021112442,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.96112722158432,0.4446662366390228,0.4218972325325012,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.928970456123352,0.4053642451763153,0.284458726644516,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9211302995681764,0.3966030776500702,0.3768372535705566,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7356177568435669,0.1997893303632736,0.9089120030403136,284.9073486328125,284.95001220703125,300.1717224121094,296.8476867675781,298.4358825683594,297.1515197753906,284.909912109375,1.0,0.5107774138450623,0.6231396198272705,0.6231396198272705,1.0,1.0,-2.742809534072876,1.1624318361282349,1.5803776979446411,0.5436015725135803,0.8705501556396484,0.8705501556396484,0.0,111.67215728759766,147.0,66546.5234375,0.0,1694.979248046875,1.0,278.857177734375,283.257568359375,299.8635559082031,304.2299194335937,293.1499938964844,293.1499938964844,279.1499938964844,38388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287701606750488,1.0,0.0,0.0,3.613132953643799,3.613157033920288,8.710862857697066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9267578125,0.0,1510.2294921875,1895.4371337890625,0.0,2737.000244140625,0.89931321144104,1.0,0.0,3.0,1.0,0.0
17755920,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8587481379508972,0.3232374191284179,0.292462021112442,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.96112722158432,0.4446662366390228,0.4218972325325012,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.928970456123352,0.4053642451763153,0.284458726644516,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9211302995681764,0.3966030776500702,0.3768372535705566,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7356177568435669,0.1997893303632736,0.9089120030403136,284.9073486328125,284.95001220703125,300.1717224121094,296.8476867675781,298.4358825683594,297.1515197753906,284.909912109375,1.0,0.5107774138450623,0.6231396198272705,0.6231396198272705,1.0,1.0,-2.742809534072876,1.1624318361282349,1.5803776979446411,0.5436015725135803,0.8705501556396484,0.8705501556396484,0.0,111.67215728759766,147.0,66546.5234375,0.0,1694.979248046875,1.0,278.857177734375,283.257568359375,299.8635559082031,304.2299194335937,293.1499938964844,293.1499938964844,279.1499938964844,38388.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287701606750488,1.0,0.0,0.0,3.613132953643799,3.613157033920288,8.710862857697066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9267578125,0.0,1510.2294921875,1895.4371337890625,0.0,2737.000244140625,0.89931321144104,1.0,0.0,3.0,1.0,0.0
17755980,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8317285180091858,0.3234355747699737,0.2929496169090271,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263692498207092,0.4459862112998962,0.4234060645103454,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8954300284385681,0.4058921933174133,0.2850645184516907,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.888888418674469,0.3972349762916565,0.3777961432933807,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7126883268356323,0.1995378732681274,0.9099237322807312,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.45904541015625,297.15447998046875,285.0130920410156,1.0,0.5210580825805664,0.6214807629585266,0.6214807629585266,1.0,1.0,-2.748297691345215,1.163578987121582,1.5847185850143433,0.5433077216148376,0.9736133813858032,0.9736133813858032,0.0,125.99932098388672,165.0,66228.1015625,0.0,1770.2366943359375,1.0,279.1430358886719,283.3691711425781,299.8558044433594,304.1256408691406,293.1499938964844,293.1499938964844,278.8500061035156,32921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219766616821289,1.0,0.0,0.0,3.747906446456909,3.7479310035705566,9.37283118673804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.275390625,0.0,1621.1986083984375,1895.4371337890625,0.0,2673.891357421875,0.924868941307068,1.0,0.0,3.0,1.0,0.0
17756040,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8317285180091858,0.3234355747699737,0.2929496169090271,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263692498207092,0.4459862112998962,0.4234060645103454,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8954300284385681,0.4058921933174133,0.2850645184516907,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.888888418674469,0.3972349762916565,0.3777961432933807,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7126883268356323,0.1995378732681274,0.9099237322807312,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.45904541015625,297.15447998046875,285.0130920410156,1.0,0.5210580825805664,0.6214807629585266,0.6214807629585266,1.0,1.0,-2.748297691345215,1.163578987121582,1.5847185850143433,0.5433077216148376,0.9736133813858032,0.9736133813858032,0.0,125.99932098388672,165.0,66228.1015625,0.0,1770.2366943359375,1.0,279.1430358886719,283.3691711425781,299.8558044433594,304.1256408691406,293.1499938964844,293.1499938964844,278.8500061035156,32921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219766616821289,1.0,0.0,0.0,3.747906446456909,3.7479310035705566,9.37283118673804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.275390625,0.0,1621.1986083984375,1895.4371337890625,0.0,2673.891357421875,0.924868941307068,1.0,0.0,3.0,1.0,0.0
17756100,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8195990324020386,0.3231149911880493,0.2932020723819732,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.910193681716919,0.4463755190372467,0.4242838025093078,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.881162703037262,0.4057734906673431,0.2853906452655792,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8748531341552734,0.3972223103046417,0.3783022165298462,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7010554075241089,0.1992618143558502,0.9106441736221312,284.8741760253906,284.95001220703125,300.2518615722656,296.88507080078125,298.4689636230469,297.1532592773437,284.86932373046875,1.0,0.5266166925430298,0.6206513047218323,0.6206513047218323,1.0,1.0,-2.751526355743408,1.1643531322479248,1.5871732234954834,0.5433446168899536,0.8791561722755432,0.8791561722755432,0.0,133.847900390625,165.0,67174.234375,0.0,1811.9228515625,1.0,278.8954467773437,283.2103271484375,299.9158630371094,304.3692321777344,293.1499938964844,293.1499938964844,278.8500061035156,36951.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277174830436707,1.0,0.0,0.0,3.726663589477539,3.7266883850097656,9.266882443625946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.97265625,0.0,1627.41552734375,1895.4371337890625,0.0,2727.2080078125,0.9209532141685486,1.0,0.0,3.0,1.0,0.0
