time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8069449663162231,0.3226035833358764,0.2930820286273956,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8955103158950806,0.4466225802898407,0.4248554110527038,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8671294450759888,0.4054658710956573,0.2854405045509338,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8611406683921814,0.3970289230346679,0.3784840106964111,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6892529726028442,0.1988765001296997,0.9106135368347168,284.9029235839844,284.95001220703125,300.2785339355469,296.8974609375,298.4777526855469,297.15020751953125,284.9056701660156,1.0,0.5322170853614807,0.6197564005851746,0.6197564005851746,1.0,1.0,-2.752312421798706,1.163949728012085,1.588362693786621,0.5427136421203613,0.8757753968238831,0.8757753968238831,0.0,142.32608032226562,183.0,66952.9140625,0.0,1852.9058837890625,1.0,278.8572082519531,283.2449645996094,299.91339111328125,304.307861328125,293.1499938964844,293.1499938964844,279.1499938964844,38450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828794538974762,1.0,0.0,0.0,3.645338773727417,3.645363092422485,8.866844041222066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.419921875,0.0,1546.3006591796875,1895.4371337890625,0.0,2737.226806640625,0.9064170718193054,1.0,0.0,3.0,1.0,0.0
17756220,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7920594215393066,0.322595864534378,0.2932147085666656,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8795987963676453,0.4475474953651428,0.4258873164653778,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8519061207771301,0.4057011604309082,0.2857168912887573,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8462724089622498,0.3972934782505035,0.3789340257644653,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6760590076446533,0.1986419409513473,0.91102796792984,285.03369140625,284.95001220703125,300.31268310546875,296.9132995605469,298.49224853515625,297.15185546875,285.0323486328125,1.0,0.5395560264587402,0.6186109781265259,0.6186109781265259,1.0,1.0,-2.7550764083862305,1.1642454862594604,1.5908310413360596,0.5422077775001526,0.975284457206726,0.975284457206726,0.0,153.1744842529297,183.0,66423.09375,0.0,1908.1259765625,1.0,279.12188720703125,283.3804931640625,299.8833312988281,304.13531494140625,293.1499938964844,293.1499938964844,279.1499938964844,33081.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223904371261597,1.0,0.0,0.0,3.728336572647095,3.728360652923584,9.275204320147168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.142578125,0.0,1599.77587890625,1895.4371337890625,0.0,2677.729248046875,0.9217118620872498,1.0,0.0,3.0,1.0,0.0
17756280,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7847843766212463,0.3226475715637207,0.2935034036636352,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8718816041946411,0.4481316208839416,0.4266825914382934,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8446197509765625,0.4058993458747864,0.2860381305217743,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8391329050064087,0.397500067949295,0.3793731927871704,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6696300506591797,0.1985500454902649,0.9117310643196106,285.0168151855469,284.95001220703125,300.3318786621094,296.92218017578125,298.5008239746094,297.1535339355469,285.0146484375,1.0,0.5437986254692078,0.6179666519165039,0.6179666519165039,1.0,1.0,-2.7581372261047363,1.1650943756103516,1.5930429697036743,0.5423002243041992,0.9821585416793824,0.9821585416793824,0.0,159.22732543945312,171.0,66605.1328125,0.0,1941.3680419921875,1.0,279.14324951171875,283.3623046875,299.9051818847656,304.2004699707031,293.1499938964844,293.1499938964844,278.8500061035156,32996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821966290473938,1.0,0.0,0.0,3.775480747222901,3.775505542755127,9.511255143479502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.99609375,0.0,1654.0576171875,1895.4371337890625,0.0,2673.795166015625,0.9311593174934388,1.0,0.0,3.0,1.0,0.0
17756340,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779236435890198,0.3217726647853851,0.2931742072105407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8654802441596985,0.4488357007503509,0.4277970194816589,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381200432777405,0.4054621458053589,0.2860834002494812,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328198194503784,0.3972184360027313,0.379551500082016,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6635304689407349,0.1978540271520614,0.9102098345756532,284.8978881835937,284.95001220703125,300.3851928710937,296.94677734375,298.519287109375,297.1496276855469,284.9006652832031,1.0,0.5464509725570679,0.6161769032478333,0.6161769032478333,1.0,1.0,-2.7575342655181885,1.1632274389266968,1.5943068265914917,0.5405345559120178,0.8788580298423767,0.8788580298423767,0.0,164.73097229003906,159.0,67250.1484375,0.0,1966.293701171875,1.0,278.85675048828125,283.23309326171875,299.9620056152344,304.3789978027344,293.1499938964844,293.1499938964844,279.1499938964844,38623.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286702632904053,1.0,0.0,0.0,3.670746088027954,3.6707706451416016,8.990875244307972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.978515625,0.0,1576.110107421875,1895.4371337890625,0.0,2736.0703125,0.9121808409690856,1.0,0.0,3.0,1.0,0.0
17756400,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779236435890198,0.3217726647853851,0.2931742072105407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8654802441596985,0.4488357007503509,0.4277970194816589,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381200432777405,0.4054621458053589,0.2860834002494812,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328198194503784,0.3972184360027313,0.379551500082016,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6635304689407349,0.1978540271520614,0.9102098345756532,284.8978881835937,284.95001220703125,300.3851928710937,296.94677734375,298.519287109375,297.1496276855469,284.9006652832031,1.0,0.5464509725570679,0.6161769032478333,0.6161769032478333,1.0,1.0,-2.7575342655181885,1.1632274389266968,1.5943068265914917,0.5405345559120178,0.8788580298423767,0.8788580298423767,0.0,164.73097229003906,159.0,67250.1484375,0.0,1966.293701171875,1.0,278.85675048828125,283.23309326171875,299.9620056152344,304.3789978027344,293.1499938964844,293.1499938964844,279.1499938964844,38623.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286702632904053,1.0,0.0,0.0,3.670746088027954,3.6707706451416016,8.990875244307972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.978515625,0.0,1576.110107421875,1895.4371337890625,0.0,2736.0703125,0.9121808409690856,1.0,0.0,3.0,1.0,0.0
17756460,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7804635167121887,0.3219430446624756,0.292952299118042,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8692657351493835,0.4504694938659668,0.4289663732051849,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.840945839881897,0.4060260355472564,0.2861877381801605,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8356149792671204,0.3977472186088562,0.3797072172164917,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653457880020142,0.197613775730133,0.9079861640930176,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.54266357421875,297.1542053222656,285.0092163085937,1.0,0.5445699691772461,0.6144524812698364,0.6144524812698364,1.0,1.0,-2.7563068866729736,1.1611467599868774,1.5951602458953855,0.538441002368927,0.9819376468658448,0.9819376468658448,0.0,162.31961059570312,147.0,66727.953125,0.0,1953.0333251953125,1.0,279.1434020996094,283.352783203125,299.95220947265625,304.259521484375,293.1499938964844,293.1499938964844,278.8500061035156,33250.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214147686958313,1.0,0.0,0.0,3.791115760803223,3.791140794754028,9.590194167685695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.9775390625,0.0,1674.53955078125,1895.4371337890625,0.0,2668.68115234375,0.9348455667495728,1.0,0.0,3.0,1.0,0.0
17756520,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7804635167121887,0.3219430446624756,0.292952299118042,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8692657351493835,0.4504694938659668,0.4289663732051849,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.840945839881897,0.4060260355472564,0.2861877381801605,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8356149792671204,0.3977472186088562,0.3797072172164917,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653457880020142,0.197613775730133,0.9079861640930176,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.54266357421875,297.1542053222656,285.0092163085937,1.0,0.5445699691772461,0.6144524812698364,0.6144524812698364,1.0,1.0,-2.7563068866729736,1.1611467599868774,1.5951602458953855,0.538441002368927,0.9819376468658448,0.9819376468658448,0.0,162.31961059570312,147.0,66727.953125,0.0,1953.0333251953125,1.0,279.1434020996094,283.352783203125,299.95220947265625,304.259521484375,293.1499938964844,293.1499938964844,278.8500061035156,33250.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214147686958313,1.0,0.0,0.0,3.791115760803223,3.791140794754028,9.590194167685695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.9775390625,0.0,1674.53955078125,1895.4371337890625,0.0,2668.68115234375,0.9348455667495728,1.0,0.0,3.0,1.0,0.0
17756580,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873502373695374,0.3212974667549133,0.2923797965049743,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8779826164245605,0.4513627886772156,0.4297896027565002,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.848237156867981,0.405816912651062,0.2860415875911712,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8428084850311279,0.3976184427738189,0.3795554637908935,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6710472106933594,0.197108656167984,0.9050632119178772,284.895751953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5619812011719,297.1522216796875,284.8986511230469,1.0,0.5400444269180298,0.6127279996871948,0.6127279996871948,1.0,1.0,-2.752744674682617,1.1579561233520508,1.5947885513305664,0.5359037518501282,0.8777289986610413,0.8777289986610413,0.0,156.11973571777344,135.0,67271.46875,0.0,1918.3311767578125,1.0,278.856689453125,283.228515625,300.0080871582031,304.4280700683594,293.1499938964844,293.1499938964844,279.1499938964844,38858.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275310397148132,1.0,0.0,0.0,3.675558567047119,3.6755833625793457,9.014466400003584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.0244140625,0.0,1583.3291015625,1895.4371337890625,0.0,2725.474365234375,0.9134633541107178,1.0,0.0,3.0,1.0,0.0
17756640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873502373695374,0.3212974667549133,0.2923797965049743,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8779826164245605,0.4513627886772156,0.4297896027565002,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.848237156867981,0.405816912651062,0.2860415875911712,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8428084850311279,0.3976184427738189,0.3795554637908935,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6710472106933594,0.197108656167984,0.9050632119178772,284.895751953125,284.95001220703125,300.4917297363281,296.9956359863281,298.5619812011719,297.1522216796875,284.8986511230469,1.0,0.5400444269180298,0.6127279996871948,0.6127279996871948,1.0,1.0,-2.752744674682617,1.1579561233520508,1.5947885513305664,0.5359037518501282,0.8777289986610413,0.8777289986610413,0.0,156.11973571777344,135.0,67271.46875,0.0,1918.3311767578125,1.0,278.856689453125,283.228515625,300.0080871582031,304.4280700683594,293.1499938964844,293.1499938964844,279.1499938964844,38858.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275310397148132,1.0,0.0,0.0,3.675558567047119,3.6755833625793457,9.014466400003584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.0244140625,0.0,1583.3291015625,1895.4371337890625,0.0,2725.474365234375,0.9134633541107178,1.0,0.0,3.0,1.0,0.0
17756700,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7922876477241516,0.3213945925235748,0.2920728325843811,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8840335607528687,0.4521878659725189,0.4301729202270508,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8534395694732666,0.4061155915260315,0.28594771027565,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8479140400886536,0.3978767991065979,0.3794330954551697,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6751881837844849,0.197028636932373,0.9034199714660645,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.573486328125,297.1544494628906,285.02740478515625,1.0,0.5371138453483582,0.6118658185005188,0.6118658185005188,1.0,1.0,-2.750596523284912,1.1562020778656006,1.594394564628601,0.5344476103782654,0.965804398059845,0.965804398059845,0.0,151.99996948242188,135.0,66540.4296875,0.0,1895.665771484375,1.0,279.102783203125,283.3683166503906,299.9741516113281,304.2249755859375,293.1499938964844,293.1499938964844,279.1499938964844,34224.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821582555770874,1.0,0.0,0.0,3.723001718521118,3.7230262756347656,9.248680612472526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.12890625,0.0,1602.36083984375,1895.4371337890625,0.0,2670.237060546875,0.9222121238708496,1.0,0.0,3.0,1.0,0.0
17756760,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7989482283592224,0.3216776251792907,0.2921108901500702,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8919161558151245,0.4531889259815216,0.4308864772319793,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8604112267494202,0.406610906124115,0.286119282245636,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8547136783599854,0.3983069956302643,0.3796075582504272,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6807795763015747,0.1970664411783218,0.9025176167488098,285.0112609863281,284.95001220703125,300.5449523925781,297.0199279785156,298.58624267578125,297.1585388183594,285.0091857910156,1.0,0.5340046882629395,0.6110854744911194,0.6110854744911194,1.0,1.0,-2.750828981399536,1.155601143836975,1.595227837562561,0.533635139465332,0.9811983108520508,0.9811983108520508,0.0,147.1394500732422,123.0,66725.703125,0.0,1873.2357177734373,1.0,279.1431579589844,283.3504333496094,299.9993591308594,304.3069152832031,293.1499938964844,293.1499938964844,278.8500061035156,33334.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199785947799683,1.0,0.0,0.0,3.7926766872406006,3.792701482772827,9.598091992302216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.541015625,0.0,1677.051513671875,1895.4371337890625,0.0,2655.37109375,0.9353745579719543,1.0,0.0,3.0,1.0,0.0
17756820,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8127827644348145,0.3212005794048309,0.2915567755699157,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.90909743309021,0.4542427361011505,0.4317191541194916,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8756495714187622,0.4066033959388733,0.2860083281993866,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8696700930595398,0.3983124196529388,0.3794397115707397,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6929527521133423,0.1967359632253646,0.8997030258178711,284.89666748046875,284.95001220703125,300.5981750488281,297.0440673828125,298.6062316894531,297.1577453613281,284.89959716796875,1.0,0.5270891785621643,0.6095248460769653,0.6095248460769653,1.0,1.0,-2.7474524974823,1.1526232957839966,1.5948292016983032,0.5312029719352722,0.8780474066734314,0.8780474066734314,0.0,137.1942901611328,111.0,67272.78125,0.0,1821.44384765625,1.0,278.8566589355469,283.2270202636719,300.0558776855469,304.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,38866.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259673118591309,1.0,0.0,0.0,3.676912546157837,3.676937341690064,9.02110855349747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.7744140625,0.0,1584.92333984375,1895.4371337890625,0.0,2710.9384765625,0.9137859344482422,1.0,0.0,3.0,1.0,0.0
17756880,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8127827644348145,0.3212005794048309,0.2915567755699157,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.90909743309021,0.4542427361011505,0.4317191541194916,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8756495714187622,0.4066033959388733,0.2860083281993866,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8696700930595398,0.3983124196529388,0.3794397115707397,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6929527521133423,0.1967359632253646,0.8997030258178711,284.89666748046875,284.95001220703125,300.5981750488281,297.0440673828125,298.6062316894531,297.1577453613281,284.89959716796875,1.0,0.5270891785621643,0.6095248460769653,0.6095248460769653,1.0,1.0,-2.7474524974823,1.1526232957839966,1.5948292016983032,0.5312029719352722,0.8780474066734314,0.8780474066734314,0.0,137.1942901611328,111.0,67272.78125,0.0,1821.44384765625,1.0,278.8566589355469,283.2270202636719,300.0558776855469,304.476318359375,293.1499938964844,293.1499938964844,279.1499938964844,38866.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259673118591309,1.0,0.0,0.0,3.676912546157837,3.676937341690064,9.02110855349747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.7744140625,0.0,1584.92333984375,1895.4371337890625,0.0,2710.9384765625,0.9137859344482422,1.0,0.0,3.0,1.0,0.0
17756940,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8298664689064026,0.3217086493968963,0.2913298606872558,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9337632060050964,0.4562045633792877,0.4328639209270477,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8960855603218079,0.4075714349746704,0.2861483097076416,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897632360458374,0.3991074562072754,0.3795130848884582,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7089397311210632,0.196834921836853,0.8974249958992004,285.0125427246094,284.95001220703125,300.6513671875,297.0681457519531,298.63092041015625,297.1648254394531,285.0102844238281,1.0,0.519658625125885,0.6079641580581665,0.6079641580581665,1.0,1.0,-2.7460665702819824,1.1505653858184814,1.5955013036727903,0.529083251953125,0.9826109409332277,0.9826109409332277,0.0,126.09220886230467,99.0,66743.1640625,0.0,1767.365966796875,1.0,279.1434326171875,283.3487243652344,300.0476379394531,304.3570251464844,293.1499938964844,293.1499938964844,278.8500061035156,33306.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184211254119873,1.0,0.0,0.0,3.795596122741699,3.795621156692505,9.612874691811155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.2578125,0.0,1680.306640625,1895.4371337890625,0.0,2640.948486328125,0.935902178287506,1.0,0.0,3.0,1.0,0.0
17757000,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8298664689064026,0.3217086493968963,0.2913298606872558,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9337632060050964,0.4562045633792877,0.4328639209270477,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8960855603218079,0.4075714349746704,0.2861483097076416,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897632360458374,0.3991074562072754,0.3795130848884582,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7089397311210632,0.196834921836853,0.8974249958992004,285.0125427246094,284.95001220703125,300.6513671875,297.0681457519531,298.63092041015625,297.1648254394531,285.0102844238281,1.0,0.519658625125885,0.6079641580581665,0.6079641580581665,1.0,1.0,-2.7460665702819824,1.1505653858184814,1.5955013036727903,0.529083251953125,0.9826109409332277,0.9826109409332277,0.0,126.09220886230467,99.0,66743.1640625,0.0,1767.365966796875,1.0,279.1434326171875,283.3487243652344,300.0476379394531,304.3570251464844,293.1499938964844,293.1499938964844,278.8500061035156,33306.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184211254119873,1.0,0.0,0.0,3.795596122741699,3.795621156692505,9.612874691811155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.2578125,0.0,1680.306640625,1895.4371337890625,0.0,2640.948486328125,0.935902178287506,1.0,0.0,3.0,1.0,0.0
17757060,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8499090075492859,0.3213267922401428,0.2908231019973755,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616355895996094,0.4573597013950348,0.4337523579597473,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.921622633934021,0.4077101647853851,0.2861088514328003,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9142731428146362,0.3991912305355072,0.3793781101703644,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7262160778045654,0.1966173350811004,0.894920825958252,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6509704589844,297.1643371582031,284.8997497558594,1.0,0.5119144916534424,0.6064109802246094,0.6064109802246094,1.0,1.0,-2.7433125972747803,1.1478434801101685,1.5954691171646118,0.5268211364746094,0.8792183995246887,0.8792183995246887,0.0,114.95171356201172,87.0,67310.1875,0.0,1711.1253662109375,1.0,278.8566589355469,283.2242126464844,300.1042785644531,304.52783203125,293.1499938964844,293.1499938964844,279.1499938964844,38832.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244901895523071,1.0,0.0,0.0,3.6812610626220703,3.681285858154297,9.042457804753212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.3876953125,0.0,1589.6024169921875,1895.4371337890625,0.0,2697.21728515625,0.9147175550460817,1.0,0.0,3.0,1.0,0.0
17757120,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8499090075492859,0.3213267922401428,0.2908231019973755,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616355895996094,0.4573597013950348,0.4337523579597473,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.921622633934021,0.4077101647853851,0.2861088514328003,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9142731428146362,0.3991912305355072,0.3793781101703644,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7262160778045654,0.1966173350811004,0.894920825958252,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6509704589844,297.1643371582031,284.8997497558594,1.0,0.5119144916534424,0.6064109802246094,0.6064109802246094,1.0,1.0,-2.7433125972747803,1.1478434801101685,1.5954691171646118,0.5268211364746094,0.8792183995246887,0.8792183995246887,0.0,114.95171356201172,87.0,67310.1875,0.0,1711.1253662109375,1.0,278.8566589355469,283.2242126464844,300.1042785644531,304.52783203125,293.1499938964844,293.1499938964844,279.1499938964844,38832.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244901895523071,1.0,0.0,0.0,3.6812610626220703,3.681285858154297,9.042457804753212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.3876953125,0.0,1589.6024169921875,1895.4371337890625,0.0,2697.21728515625,0.9147175550460817,1.0,0.0,3.0,1.0,0.0
17757180,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.877819299697876,0.3219132423400879,0.2906416654586792,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9916065335273744,0.459413468837738,0.434955894947052,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.956843912601471,0.4088151454925537,0.2863233089447021,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9494755268096924,0.400051474571228,0.3794862926006317,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7482242584228516,0.1968068927526474,0.8929365873336792,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67559814453125,297.1716003417969,285.0113830566406,1.0,0.5039713978767395,0.604857861995697,0.604857861995697,1.0,1.0,-2.7425365447998047,1.1460278034210205,1.5965088605880735,0.524901807308197,0.984863579273224,0.984863579273224,0.0,103.1717529296875,90.0,66791.2890625,0.0,1654.90625,1.0,279.1434631347656,283.3465881347656,300.0958251953125,304.4089660644531,293.1499938964844,293.1499938964844,278.8500061035156,33286.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170143961906433,1.0,0.0,0.0,3.8003275394439697,3.800352573394776,9.636855793360155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.443359375,0.0,1685.7939453125,1895.4371337890625,0.0,2627.93212890625,0.9369617104530334,1.0,0.0,3.0,1.0,0.0
17757240,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.877819299697876,0.3219132423400879,0.2906416654586792,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9916065335273744,0.459413468837738,0.434955894947052,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.956843912601471,0.4088151454925537,0.2863233089447021,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9494755268096924,0.400051474571228,0.3794862926006317,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7482242584228516,0.1968068927526474,0.8929365873336792,285.0136413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.67559814453125,297.1716003417969,285.0113830566406,1.0,0.5039713978767395,0.604857861995697,0.604857861995697,1.0,1.0,-2.7425365447998047,1.1460278034210205,1.5965088605880735,0.524901807308197,0.984863579273224,0.984863579273224,0.0,103.1717529296875,90.0,66791.2890625,0.0,1654.90625,1.0,279.1434631347656,283.3465881347656,300.0958251953125,304.4089660644531,293.1499938964844,293.1499938964844,278.8500061035156,33286.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170143961906433,1.0,0.0,0.0,3.8003275394439697,3.800352573394776,9.636855793360155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.443359375,0.0,1685.7939453125,1895.4371337890625,0.0,2627.93212890625,0.9369617104530334,1.0,0.0,3.0,1.0,0.0
17757300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8878384232521057,0.3218400776386261,0.2906867265701294,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.460126131772995,0.434735506772995,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9680482149124146,0.4090332984924316,0.2865517437458038,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9610072374343872,0.4002006351947784,0.3796943724155426,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7561734318733215,0.1967812925577163,0.892653226852417,284.8700256347656,284.95001220703125,300.7843017578125,297.1278991699219,298.6861572265625,297.1723327636719,284.8646240234375,1.0,0.5019107460975647,0.6040812730789185,0.6040812730789185,1.0,1.0,-2.742586851119995,1.1452854871749878,1.5973012447357178,0.5242065191268921,0.8879239559173584,0.8879239559173584,0.0,99.70596313476562,90.0,67688.921875,0.0,1638.7318115234375,1.0,278.8943176269531,283.1853942871094,300.1552124023437,304.6492919921875,293.1499938964844,293.1499938964844,278.8500061035156,37136.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224062323570251,1.0,0.0,0.0,3.776629447937012,3.776654720306397,9.51704237195372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.71484375,0.0,1687.466796875,1895.4371337890625,0.0,2677.875732421875,0.9323365092277528,1.0,0.0,3.0,1.0,0.0
17757360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8909275531768799,0.3215475380420685,0.290421187877655,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.4609743654727936,0.430618017911911,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.971536099910736,0.409037172794342,0.286550760269165,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9646099805831908,0.4001496434211731,0.3796451985836029,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.758705735206604,0.1966293603181839,0.8919247388839722,284.8918762207031,284.95001220703125,300.8108825683594,297.1398010253906,298.69586181640625,297.17205810546875,284.89520263671875,1.0,0.5002298951148987,0.6033154726028442,0.6033154726028442,1.0,1.0,-2.736320972442627,1.1416834592819214,1.5946375131607056,0.5219757556915283,0.8772419095039368,0.8772419095039368,0.0,98.37239074707033,108.0,67285.4140625,0.0,1623.4503173828125,1.0,278.8563842773437,283.2177429199219,300.1523742675781,304.5789489746094,293.1499938964844,293.1499938964844,279.1499938964844,39068.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823149561882019,1.0,0.0,0.0,3.684519052505493,3.684544086456299,9.05847116428049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.642578125,0.0,1595.0892333984375,1895.4371337890625,0.0,2684.772216796875,0.9154366850852966,1.0,0.0,3.0,1.0,0.0
17757420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8880552053451538,0.3219298124313354,0.2905009984970093,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4629582166671753,0.4347935616970062,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9688743948936462,0.4098477065563202,0.2869073450565338,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9617019295692444,0.4007389843463897,0.3799738883972168,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7563238143920898,0.1967511475086212,0.8919918537139893,285.0322570800781,284.95001220703125,300.8491516113281,297.1568908691406,298.7149353027344,297.1791381835937,285.0307312011719,1.0,0.5023255348205566,0.60221266746521,0.60221266746521,1.0,1.0,-2.742304801940918,1.1433862447738647,1.5989185571670532,0.5219022631645203,0.9851223230361938,0.9851223230361938,0.0,99.53684997558594,108.0,66789.765625,0.0,1637.59619140625,1.0,279.1298217773437,283.3614501953125,300.1251525878906,304.4112548828125,293.1499938964844,293.1499938964844,279.1499938964844,33167.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158727884292603,1.0,0.0,0.0,3.773175001144409,3.773199796676636,9.499640896137862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.0556640625,0.0,1652.6646728515625,1895.4371337890625,0.0,2617.377197265625,0.9315006732940674,1.0,0.0,3.0,1.0,0.0
17757480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8852908611297607,0.3221167325973511,0.2907275557518005,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4635013937950134,0.4380936026573181,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9660313725471495,0.4102145433425903,0.2872024774551391,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9586634635925292,0.4010135531425476,0.3802832663059234,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7540488243103027,0.1968291699886322,0.8925420641899109,285.02276611328125,284.95001220703125,300.8640441894531,297.1635131835937,298.7220458984375,297.1810913085937,285.0213928222656,1.0,0.5039926171302795,0.601783812046051,0.601783812046051,1.0,1.0,-2.747973680496216,1.1455484628677368,1.6024250984191897,0.5227522253990173,0.9932210445404052,0.9932210445404052,0.0,100.7479248046875,126.0,66983.671875,0.0,1651.5091552734375,1.0,279.1434631347656,283.3504333496094,300.14373779296875,304.4636535644531,293.1499938964844,293.1499938964844,278.8500061035156,33112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156252503395081,1.0,0.0,0.0,3.8071811199188232,3.807206153869629,9.671645102571349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.783203125,0.0,1692.637939453125,1895.4371337890625,0.0,2615.089111328125,0.9384625554084778,1.0,0.0,3.0,1.0,0.0
17757540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8599333763122559,0.3216589391231537,0.2909885346889496,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.977417290210724,0.4642277956008911,0.4401123523712158,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9366400837898254,0.4104507267475128,0.2878758907318115,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9283927083015442,0.4010597467422485,0.3809818625450134,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7339606285095215,0.1965749710798263,0.8940015435218811,284.900390625,284.95001220703125,300.9172058105469,297.1871337890625,298.73992919921875,297.1766967773437,284.90338134765625,1.0,0.5116558074951172,0.6002522110939026,0.6002522110939026,1.0,1.0,-2.7540907859802246,1.1467887163162231,1.607301950454712,0.5227056741714478,0.8916497826576233,0.8916497826576233,0.0,110.80084991455078,144.0,67838.4765625,0.0,1707.6986083984375,1.0,278.8564758300781,283.214111328125,300.2035827636719,304.6596374511719,293.1499938964844,293.1499938964844,279.1499938964844,38330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225850462913513,1.0,0.0,0.0,3.718563318252564,3.718588590621948,9.226641850546002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.64453125,0.0,1628.559814453125,1895.4371337890625,0.0,2679.53466796875,0.9225706458091736,1.0,0.0,3.0,1.0,0.0
17757600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8599333763122559,0.3216589391231537,0.2909885346889496,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.977417290210724,0.4642277956008911,0.4401123523712158,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9366400837898254,0.4104507267475128,0.2878758907318115,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9283927083015442,0.4010597467422485,0.3809818625450134,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7339606285095215,0.1965749710798263,0.8940015435218811,284.900390625,284.95001220703125,300.9172058105469,297.1871337890625,298.73992919921875,297.1766967773437,284.90338134765625,1.0,0.5116558074951172,0.6002522110939026,0.6002522110939026,1.0,1.0,-2.7540907859802246,1.1467887163162231,1.607301950454712,0.5227056741714478,0.8916497826576233,0.8916497826576233,0.0,110.80084991455078,144.0,67838.4765625,0.0,1707.6986083984375,1.0,278.8564758300781,283.214111328125,300.2035827636719,304.6596374511719,293.1499938964844,293.1499938964844,279.1499938964844,38330.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225850462913513,1.0,0.0,0.0,3.718563318252564,3.718588590621948,9.226641850546002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.64453125,0.0,1628.559814453125,1895.4371337890625,0.0,2679.53466796875,0.9225706458091736,1.0,0.0,3.0,1.0,0.0
17757660,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8345046043395996,0.3219992518424988,0.2915340662002563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9474455714225768,0.4660607278347015,0.4420258998870849,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9042766094207764,0.4115381240844726,0.2888017892837524,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8969764113426208,0.4017419815063476,0.3819165527820587,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.712700605392456,0.1965822577476501,0.8959404230117798,285.0268249511719,284.95001220703125,300.97039794921875,297.210693359375,298.7626953125,297.18072509765625,285.0252380371094,1.0,0.521467387676239,0.598588228225708,0.598588228225708,1.0,1.0,-2.7616055011749268,1.1485545635223389,1.613050937652588,0.5225749015808105,1.0,1.0,0.0,124.00101470947266,162.0,67446.4140625,0.0,1781.0511474609375,1.0,279.1437072753906,283.34405517578125,300.1945495605469,304.5493469238281,293.1499938964844,293.1499938964844,278.8500061035156,33193.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159559369087219,1.0,0.0,0.0,3.839463233947754,3.839488506317138,9.83635686679918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.482421875,0.0,1732.2630615234375,1895.4371337890625,0.0,2618.145263671875,0.9458036422729492,1.0,0.0,3.0,1.0,0.0
17757720,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8345046043395996,0.3219992518424988,0.2915340662002563,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9474455714225768,0.4660607278347015,0.4420258998870849,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9042766094207764,0.4115381240844726,0.2888017892837524,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8969764113426208,0.4017419815063476,0.3819165527820587,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.712700605392456,0.1965822577476501,0.8959404230117798,285.0268249511719,284.95001220703125,300.97039794921875,297.210693359375,298.7626953125,297.18072509765625,285.0252380371094,1.0,0.521467387676239,0.598588228225708,0.598588228225708,1.0,1.0,-2.7616055011749268,1.1485545635223389,1.613050937652588,0.5225749015808105,1.0,1.0,0.0,124.00101470947266,162.0,67446.4140625,0.0,1781.0511474609375,1.0,279.1437072753906,283.34405517578125,300.1945495605469,304.5493469238281,293.1499938964844,293.1499938964844,278.8500061035156,33193.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159559369087219,1.0,0.0,0.0,3.839463233947754,3.839488506317138,9.83635686679918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.482421875,0.0,1732.2630615234375,1895.4371337890625,0.0,2618.145263671875,0.9458036422729492,1.0,0.0,3.0,1.0,0.0
17757780,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8103121519088745,0.321295291185379,0.2917793989181518,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9151312708854676,0.4671097099781036,0.443879634141922,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8763294816017151,0.4116959869861603,0.2895775139331817,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8691658973693848,0.4015723168849945,0.3826330900192261,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6898831725120544,0.1961467415094375,0.8975896239280701,284.8973083496094,284.95001220703125,301.0235900878906,297.2341613769531,298.7806701660156,297.17694091796875,284.8998718261719,1.0,0.5324841141700745,0.5969242453575134,0.5969242453575134,1.0,1.0,-2.7679107189178467,1.149713158607483,1.6181974411010742,0.5223017334938049,0.9003122448921204,0.9003122448921204,0.0,139.66087341308594,180.0,68336.8515625,0.0,1864.5286865234373,1.0,278.8568420410156,283.2002258300781,300.250732421875,304.7407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228850364685059,1.0,0.0,0.0,3.7583487033844,3.7583742141723633,9.425131111129305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.466796875,0.0,1674.197509765625,1895.4371337890625,0.0,2682.318115234375,0.9312098026275636,1.0,0.0,3.0,1.0,0.0
17757840,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8103121519088745,0.321295291185379,0.2917793989181518,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9151312708854676,0.4671097099781036,0.443879634141922,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8763294816017151,0.4116959869861603,0.2895775139331817,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8691658973693848,0.4015723168849945,0.3826330900192261,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6898831725120544,0.1961467415094375,0.8975896239280701,284.8973083496094,284.95001220703125,301.0235900878906,297.2341613769531,298.7806701660156,297.17694091796875,284.8998718261719,1.0,0.5324841141700745,0.5969242453575134,0.5969242453575134,1.0,1.0,-2.7679107189178467,1.149713158607483,1.6181974411010742,0.5223017334938049,0.9003122448921204,0.9003122448921204,0.0,139.66087341308594,180.0,68336.8515625,0.0,1864.5286865234373,1.0,278.8568420410156,283.2002258300781,300.250732421875,304.7407531738281,293.1499938964844,293.1499938964844,279.1499938964844,38221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228850364685059,1.0,0.0,0.0,3.7583487033844,3.7583742141723633,9.425131111129305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.466796875,0.0,1674.197509765625,1895.4371337890625,0.0,2682.318115234375,0.9312098026275636,1.0,0.0,3.0,1.0,0.0
17757900,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7984047532081604,0.3212868571281433,0.2918473184108734,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9013633728027344,0.4679819047451019,0.44478639960289,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8638793230056763,0.4121233224868774,0.289931982755661,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8568406701087952,0.4017456471920013,0.3829227387905121,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6793496012687683,0.196030706167221,0.8981617093086243,285.03302001953125,284.95001220703125,301.0501708984375,297.2458801269531,298.7912902832031,297.17791748046875,285.0374450683594,1.0,0.5381791591644287,0.5960922241210938,0.5960922241210938,1.0,1.0,-2.770538330078125,1.1500593423843384,1.6204789876937866,0.5219471454620361,0.9950026869773864,0.9950026869773864,0.0,147.97915649414062,180.0,67639.3671875,0.0,1907.9002685546875,1.0,279.1047668457031,283.3478698730469,300.217041015625,304.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,34096.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174549341201782,1.0,0.0,0.0,3.8035690784454346,3.80359411239624,9.653301731304964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.224609375,0.0,1695.985107421875,1895.4371337890625,0.0,2632.00732421875,0.9401172399520874,1.0,0.0,3.0,1.0,0.0
17757960,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7880761623382568,0.3214815855026245,0.2922839522361755,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8901150226593018,0.4690560102462768,0.4460683166980743,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8533878922462463,0.4127755463123321,0.2905802726745605,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8464211821556091,0.4021043479442596,0.3835342824459076,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6703018546104431,0.1960187256336212,0.8994850516319275,285.0324401855469,284.95001220703125,301.0767822265625,297.257568359375,298.8032531738281,297.1810302734375,285.0318298339844,1.0,0.5440811514854431,0.5952265858650208,0.5952265858650208,1.0,1.0,-2.775705575942993,1.1515130996704102,1.624192476272583,0.5221642255783081,1.0,1.0,0.0,156.20455932617188,183.0,67854.96875,0.0,1954.9315185546875,1.0,279.1434631347656,283.3410339355469,300.24139404296875,304.6245422363281,293.1499938964844,293.1499938964844,278.8500061035156,33640.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162727355957031,1.0,0.0,0.0,3.864171743392944,3.8641974925994873,9.96336666503339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.7841796875,0.0,1766.0634765625,1895.4371337890625,0.0,2621.073974609375,0.9516847729682922,1.0,0.0,3.0,1.0,0.0
