time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746291756629944,0.320730984210968,0.2923198044300079,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760501146316528,0.4701341986656189,0.4478068947792053,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8403310179710388,0.4129852950572967,0.291268914937973,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8333684802055359,0.4018730521202087,0.384019136428833,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587788462638855,0.1955058872699737,0.8999589681625366,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8208312988281,297.17724609375,284.8988647460937,1.0,0.5514112710952759,0.5934953689575195,0.5934953689575195,1.0,1.0,-2.7798285484313965,1.1515530347824097,1.6282755136489868,0.5213140845298767,0.9074540734291076,0.9074540734291076,0.0,167.6428985595703,171.0,68756.4609375,0.0,2015.68408203125,1.0,278.8565979003906,283.1896667480469,300.29705810546875,304.81640625,293.1499938964844,293.1499938964844,278.54998779296875,38184.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230381608009338,1.0,0.0,0.0,3.79040265083313,3.790428400039673,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.2705078125,0.0,1712.02880859375,1895.4371337890625,0.0,2683.73876953125,0.9383118748664856,1.0,0.0,3.0,1.0,0.0
17758080,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746291756629944,0.320730984210968,0.2923198044300079,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760501146316528,0.4701341986656189,0.4478068947792053,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8403310179710388,0.4129852950572967,0.291268914937973,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8333684802055359,0.4018730521202087,0.384019136428833,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587788462638855,0.1955058872699737,0.8999589681625366,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8208312988281,297.17724609375,284.8988647460937,1.0,0.5514112710952759,0.5934953689575195,0.5934953689575195,1.0,1.0,-2.7798285484313965,1.1515530347824097,1.6282755136489868,0.5213140845298767,0.9074540734291076,0.9074540734291076,0.0,167.6428985595703,171.0,68756.4609375,0.0,2015.68408203125,1.0,278.8565979003906,283.1896667480469,300.29705810546875,304.81640625,293.1499938964844,293.1499938964844,278.54998779296875,38184.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230381608009338,1.0,0.0,0.0,3.79040265083313,3.790428400039673,9.58658574745641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.2705078125,0.0,1712.02880859375,1895.4371337890625,0.0,2683.73876953125,0.9383118748664856,1.0,0.0,3.0,1.0,0.0
17758140,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7717166543006897,0.3199536502361297,0.291590929031372,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8741025924682617,0.4711419939994812,0.4487367570400238,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.838126540184021,0.4131430089473724,0.2913572490215301,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8309082984924316,0.4015214443206787,0.3836948573589325,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6562188863754272,0.1948958784341812,0.8974467515945435,284.89434814453125,284.95001220703125,301.1832580566406,297.3041687011719,298.837646484375,297.17291259765625,284.8958435058594,1.0,0.5517593622207642,0.5917641520500183,0.5917641520500183,1.0,1.0,-2.7767698764801025,1.1483349800109863,1.6284347772598269,0.5187053084373474,0.84366774559021,0.84366774559021,0.0,169.5757598876953,159.0,68757.6484375,0.0,2019.929931640625,1.0,278.55767822265625,283.1709899902344,300.3041687011719,304.8357849121094,293.1499938964844,293.1499938964844,278.8500061035156,40495.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82527095079422,1.0,0.0,0.0,3.561985969543457,3.5620100498199463,8.465989367323346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.2119140625,0.0,1470.2572021484375,1895.4371337890625,0.0,2704.468505859375,0.8901644349098206,1.0,0.0,3.0,1.0,0.0
17758200,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7717166543006897,0.3199536502361297,0.291590929031372,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8741025924682617,0.4711419939994812,0.4487367570400238,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.838126540184021,0.4131430089473724,0.2913572490215301,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8309082984924316,0.4015214443206787,0.3836948573589325,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6562188863754272,0.1948958784341812,0.8974467515945435,284.89434814453125,284.95001220703125,301.1832580566406,297.3041687011719,298.837646484375,297.17291259765625,284.8958435058594,1.0,0.5517593622207642,0.5917641520500183,0.5917641520500183,1.0,1.0,-2.7767698764801025,1.1483349800109863,1.6284347772598269,0.5187053084373474,0.84366774559021,0.84366774559021,0.0,169.5757598876953,159.0,68757.6484375,0.0,2019.929931640625,1.0,278.55767822265625,283.1709899902344,300.3041687011719,304.8357849121094,293.1499938964844,293.1499938964844,278.8500061035156,40495.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82527095079422,1.0,0.0,0.0,3.561985969543457,3.5620100498199463,8.465989367323346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.2119140625,0.0,1470.2572021484375,1895.4371337890625,0.0,2704.468505859375,0.8901644349098206,1.0,0.0,3.0,1.0,0.0
17758260,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7772499322891235,0.3204639852046966,0.2916447520256042,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814419507980347,0.4733624160289764,0.4504068791866302,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8443282246589661,0.414631724357605,0.2920626103878021,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8365461230278015,0.402262270450592,0.3839869499206543,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6605457067489624,0.1949151158332824,0.8959689140319824,284.9972839355469,284.95001220703125,301.2365417480469,297.327392578125,298.8617553710937,297.18048095703125,284.99676513671875,1.0,0.5487565398216248,0.5901299118995667,0.5901299118995667,1.0,1.0,-2.7782583236694336,1.1472675800323486,1.6309908628463743,0.5171376466751099,0.933602511882782,0.933602511882782,0.0,164.72970581054688,147.0,68258.046875,0.0,1999.3807373046875,1.0,278.8417663574219,283.2832946777344,300.30224609375,304.7167358398437,293.1499938964844,293.1499938964844,278.54998779296875,33939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166888356208801,1.0,0.0,0.0,3.672797679901123,3.672821521759033,9.000928002933506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.3017578125,0.0,1543.1658935546875,1895.4371337890625,0.0,2624.921142578125,0.9086652994155884,1.0,0.0,3.0,1.0,0.0
17758320,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7772499322891235,0.3204639852046966,0.2916447520256042,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8814419507980347,0.4733624160289764,0.4504068791866302,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8443282246589661,0.414631724357605,0.2920626103878021,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8365461230278015,0.402262270450592,0.3839869499206543,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6605457067489624,0.1949151158332824,0.8959689140319824,284.9972839355469,284.95001220703125,301.2365417480469,297.327392578125,298.8617553710937,297.18048095703125,284.99676513671875,1.0,0.5487565398216248,0.5901299118995667,0.5901299118995667,1.0,1.0,-2.7782583236694336,1.1472675800323486,1.6309908628463743,0.5171376466751099,0.933602511882782,0.933602511882782,0.0,164.72970581054688,147.0,68258.046875,0.0,1999.3807373046875,1.0,278.8417663574219,283.2832946777344,300.30224609375,304.7167358398437,293.1499938964844,293.1499938964844,278.54998779296875,33939.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166888356208801,1.0,0.0,0.0,3.672797679901123,3.672821521759033,9.000928002933506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.3017578125,0.0,1543.1658935546875,1895.4371337890625,0.0,2624.921142578125,0.9086652994155884,1.0,0.0,3.0,1.0,0.0
17758380,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7859846353530884,0.320137619972229,0.2912650108337402,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8926100730895996,0.4747895896434784,0.4516434669494629,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8540172576904297,0.4153457880020141,0.2924846708774566,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8455567359924316,0.402344673871994,0.3839415609836578,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678478121757507,0.1946869045495987,0.8939114809036255,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8811340332031,297.18035888671875,284.9173278808594,1.0,0.5437479615211487,0.588495671749115,0.588495671749115,1.0,1.0,-2.777274370193481,1.1450468301773071,1.6322274208068848,0.5151172876358032,0.8567437529563904,0.8567437529563904,0.0,157.15699768066406,135.0,68738.7890625,0.0,1961.950927734375,1.0,278.5577392578125,283.1878662109375,300.3582458496094,304.8807678222656,293.1499938964844,293.1499938964844,278.8500061035156,38564.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217373490333557,1.0,0.0,0.0,3.5485730171203613,3.5485963821411133,8.402349749303539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.0869140625,0.0,1441.8822021484375,1895.4371337890625,0.0,2671.671875,0.8852243423461914,1.0,0.0,3.0,1.0,0.0
17758440,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7859846353530884,0.320137619972229,0.2912650108337402,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8926100730895996,0.4747895896434784,0.4516434669494629,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8540172576904297,0.4153457880020141,0.2924846708774566,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8455567359924316,0.402344673871994,0.3839415609836578,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678478121757507,0.1946869045495987,0.8939114809036255,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8811340332031,297.18035888671875,284.9173278808594,1.0,0.5437479615211487,0.588495671749115,0.588495671749115,1.0,1.0,-2.777274370193481,1.1450468301773071,1.6322274208068848,0.5151172876358032,0.8567437529563904,0.8567437529563904,0.0,157.15699768066406,135.0,68738.7890625,0.0,1961.950927734375,1.0,278.5577392578125,283.1878662109375,300.3582458496094,304.8807678222656,293.1499938964844,293.1499938964844,278.8500061035156,38564.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217373490333557,1.0,0.0,0.0,3.5485730171203613,3.5485963821411133,8.402349749303539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.0869140625,0.0,1441.8822021484375,1895.4371337890625,0.0,2671.671875,0.8852243423461914,1.0,0.0,3.0,1.0,0.0
17758500,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7917008996009827,0.3203399777412414,0.2910751700401306,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8997371196746826,0.4758524298667907,0.4522599577903747,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8603362441062927,0.4160731136798858,0.2926985323429107,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8514595031738281,0.4026751220226288,0.3838987648487091,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6726754307746887,0.1947271078824997,0.8927953839302063,285.02862548828125,284.95001220703125,301.3165283203125,297.3620910644531,298.8926086425781,297.1833801269531,285.03094482421875,1.0,0.5407389998435974,0.5876785516738892,0.5876785516738892,1.0,1.0,-2.776646852493286,1.14388108253479,1.6327658891677856,0.5139922499656677,0.9383674263954164,0.9383674263954164,0.0,152.57040405273438,135.0,68125.3046875,0.0,1939.248779296875,1.0,278.79986572265625,283.3116149902344,300.3287353515625,304.6878662109375,293.1499938964844,293.1499938964844,278.8500061035156,33818.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160905241966248,1.0,0.0,0.0,3.605377197265625,3.605400323867798,8.67350649969012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.3857421875,0.0,1467.9681396484375,1895.4371337890625,0.0,2619.3896484375,0.895613431930542,1.0,0.0,3.0,1.0,0.0
17758560,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7988991737365723,0.3206543624401092,0.2911585569381714,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9086474180221558,0.4770232439041137,0.4531504213809967,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8682544231414795,0.416933536529541,0.2931343019008636,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8588742017745972,0.4031155705451965,0.3840967118740082,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6787707209587097,0.1948489844799041,0.8922808170318604,285.006103515625,284.95001220703125,301.3432006835937,297.3736267089844,298.9049377441406,297.1876220703125,285.00390625,1.0,0.5376031994819641,0.5869086980819702,0.5869086980819702,1.0,1.0,-2.777959108352661,1.14362895488739,1.634330153465271,0.5133834481239319,0.946739673614502,0.946739673614502,0.0,147.41087341308594,123.0,68359.4609375,0.0,1916.8876953125,1.0,278.8422546386719,283.285400390625,300.3549499511719,304.7759704589844,293.1499938964844,293.1499938964844,278.54998779296875,33133.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147748708724976,1.0,0.0,0.0,3.6793062686920166,3.679330110549927,9.032858088176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.015625,0.0,1544.397705078125,1895.4371337890625,0.0,2607.232666015625,0.9096112251281738,1.0,0.0,3.0,1.0,0.0
17758620,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8106614947319031,0.3203563690185547,0.2908394336700439,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9248440265655518,0.4781274199485779,0.4541195631027221,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8817089200019836,0.4175295829772949,0.2935031652450561,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8715633153915405,0.4031530618667602,0.3840360343456268,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6891145706176758,0.1947280168533325,0.8907327651977539,284.8925170898437,284.95001220703125,301.3858947753906,297.3920593261719,298.91998291015625,297.186767578125,284.8984375,1.0,0.5321817398071289,0.585676908493042,0.585676908493042,1.0,1.0,-2.777256965637207,1.1419438123703003,1.6353131532669067,0.5118649005889893,0.8537091612815857,0.8537091612815857,0.0,139.15879821777344,123.0,68844.65625,0.0,1876.711181640625,1.0,278.5655822753906,283.16729736328125,300.412109375,304.964111328125,293.1499938964844,293.1499938964844,278.54998779296875,39398.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208052515983582,1.0,0.0,0.0,3.571000099182129,3.571023941040039,8.50889193770854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.3125,0.0,1471.9189453125,1895.4371337890625,0.0,2663.03125,0.890252411365509,1.0,0.0,3.0,1.0,0.0
17758680,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8135659098625183,0.3203102648258209,0.2906732559204101,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9291545748710632,0.4784308075904846,0.4542748630046844,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8852313756942749,0.4177062213420868,0.2935288548469543,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8749046921730042,0.4031777679920196,0.3839403986930847,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6918055415153503,0.1947020441293716,0.890150785446167,284.91070556640625,284.95001220703125,301.3965759277344,297.39666748046875,298.9237976074219,297.1867370605469,284.9122619628906,1.0,0.5307419896125793,0.5853689908981323,0.5853689908981323,1.0,1.0,-2.7764596939086914,1.1412450075149536,1.6352145671844482,0.5113167762756348,0.8595688939094543,0.8595688939094543,0.0,137.0902099609375,111.0,68861.90625,0.0,1865.6805419921875,1.0,278.5576171875,283.1786193847656,300.40777587890625,304.9408264160156,293.1499938964844,293.1499938964844,278.8500061035156,38484.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205296397209167,1.0,0.0,0.0,3.5615859031677246,3.561609506607056,8.464087386528263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.0341796875,0.0,1455.151123046875,1895.4371337890625,0.0,2660.476806640625,0.8879554867744446,1.0,0.0,3.0,1.0,0.0
17758740,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.831444263458252,0.3208649158477783,0.2905243039131164,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9551873207092284,0.4807045459747314,0.4557383358478546,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9075718522071838,0.4194159507751465,0.294201523065567,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8961176872253418,0.4039682745933532,0.3840369284152984,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7086770534515381,0.194937914609909,0.8885462284088135,285.0038146972656,284.95001220703125,301.45001220703125,297.419677734375,298.9474792480469,297.1938171386719,285.00146484375,1.0,0.5234813690185547,0.5838292241096497,0.5838292241096497,1.0,1.0,-2.777029037475586,1.1397963762283323,1.6372326612472534,0.5095741748809814,0.9495001435279846,0.9495001435279846,0.0,125.766845703125,99.0,68471.125,0.0,1812.961669921875,1.0,278.84259033203125,283.2787475585937,300.4018859863281,304.8318786621094,293.1499938964844,293.1499938964844,278.54998779296875,33156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136854767799377,1.0,0.0,0.0,3.6911709308624254,3.691194772720337,9.091207857636618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.755859375,0.0,1557.9453125,1895.4371337890625,0.0,2597.17333984375,0.9121659994125366,1.0,0.0,3.0,1.0,0.0
17758800,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.831444263458252,0.3208649158477783,0.2905243039131164,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9551873207092284,0.4807045459747314,0.4557383358478546,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9075718522071838,0.4194159507751465,0.294201523065567,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8961176872253418,0.4039682745933532,0.3840369284152984,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7086770534515381,0.194937914609909,0.8885462284088135,285.0038146972656,284.95001220703125,301.45001220703125,297.419677734375,298.9474792480469,297.1938171386719,285.00146484375,1.0,0.5234813690185547,0.5838292241096497,0.5838292241096497,1.0,1.0,-2.777029037475586,1.1397963762283323,1.6372326612472534,0.5095741748809814,0.9495001435279846,0.9495001435279846,0.0,125.766845703125,99.0,68471.125,0.0,1812.961669921875,1.0,278.84259033203125,283.2787475585937,300.4018859863281,304.8318786621094,293.1499938964844,293.1499938964844,278.54998779296875,33156.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136854767799377,1.0,0.0,0.0,3.6911709308624254,3.691194772720337,9.091207857636618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.755859375,0.0,1557.9453125,1895.4371337890625,0.0,2597.17333984375,0.9121659994125366,1.0,0.0,3.0,1.0,0.0
17758860,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665371537208557,0.3247221410274505,0.2928090989589691,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9941084384918212,0.4864594042301178,0.4598438441753387,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9534807205200196,0.424541026353836,0.2968303859233856,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9400371313095092,0.4084099531173706,0.3868829309940338,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.739828884601593,0.19957235455513,0.9019446969032288,284.93048095703125,284.95001220703125,301.50390625,297.4396057128906,298.9925231933594,297.2339172363281,284.9328308105469,1.0,0.5177430510520935,0.5823065638542175,0.5823065638542175,1.0,1.0,-2.807360887527466,1.151751160621643,1.6556097269058228,0.5143434405326843,0.8825504779815674,0.8825504779815674,0.0,110.6358871459961,102.0,69793.625,0.0,1787.494384765625,1.0,278.5574035644531,283.1806640625,300.45684814453125,305.03289794921875,293.1499938964844,293.1499938964844,278.8500061035156,37303.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203971982002258,1.0,0.0,0.0,3.6080069541931152,3.6080307960510254,8.686164392202045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.48046875,0.0,1496.5916748046875,1895.4371337890625,0.0,2659.24951171875,0.8976206183433533,1.0,0.0,3.0,1.0,0.0
17758920,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665371537208557,0.3247221410274505,0.2928090989589691,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9941084384918212,0.4864594042301178,0.4598438441753387,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9534807205200196,0.424541026353836,0.2968303859233856,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9400371313095092,0.4084099531173706,0.3868829309940338,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.739828884601593,0.19957235455513,0.9019446969032288,284.93048095703125,284.95001220703125,301.50390625,297.4396057128906,298.9925231933594,297.2339172363281,284.9328308105469,1.0,0.5177430510520935,0.5823065638542175,0.5823065638542175,1.0,1.0,-2.807360887527466,1.151751160621643,1.6556097269058228,0.5143434405326843,0.8825504779815674,0.8825504779815674,0.0,110.6358871459961,102.0,69793.625,0.0,1787.494384765625,1.0,278.5574035644531,283.1806640625,300.45684814453125,305.03289794921875,293.1499938964844,293.1499938964844,278.8500061035156,37303.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203971982002258,1.0,0.0,0.0,3.6080069541931152,3.6080307960510254,8.686164392202045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.48046875,0.0,1496.5916748046875,1895.4371337890625,0.0,2659.24951171875,0.8976206183433533,1.0,0.0,3.0,1.0,0.0
17758980,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8911880850791931,0.3273028135299682,0.2949811220169067,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.4928711354732513,0.4370064437389374,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9803993701934814,0.4285973608493805,0.2994796335697174,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9683480858802797,0.4116352796554565,0.3897644281387329,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7617871761322021,0.2028785645961761,0.9163737297058104,285.01416015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0325622558594,297.2666931152344,285.0146179199219,1.0,0.5169073939323425,0.5807838439941406,0.5807838439941406,1.0,1.0,-2.833792209625244,1.1629503965377808,1.6708416938781738,0.5113928318023682,0.9815353751182556,0.9815353751182556,0.0,102.92096710205078,120.0,69812.5546875,0.0,1773.9306640625,1.0,278.8426818847656,283.2701110839844,300.44891357421875,304.96063232421875,293.1499938964844,293.1499938964844,278.54998779296875,32539.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164342045783997,1.0,0.0,0.0,3.764333486557007,3.7643580436706543,9.45517285799724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2822265625,0.0,1637.4239501953125,1895.4371337890625,0.0,2622.567138671875,0.9282198548316956,1.0,0.0,3.0,1.0,0.0
17759040,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8911880850791931,0.3273028135299682,0.2949811220169067,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.4928711354732513,0.4370064437389374,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9803993701934814,0.4285973608493805,0.2994796335697174,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9683480858802797,0.4116352796554565,0.3897644281387329,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7617871761322021,0.2028785645961761,0.9163737297058104,285.01416015625,284.95001220703125,301.5586853027344,297.45367431640625,299.0325622558594,297.2666931152344,285.0146179199219,1.0,0.5169073939323425,0.5807838439941406,0.5807838439941406,1.0,1.0,-2.833792209625244,1.1629503965377808,1.6708416938781738,0.5113928318023682,0.9815353751182556,0.9815353751182556,0.0,102.92096710205078,120.0,69812.5546875,0.0,1773.9306640625,1.0,278.8426818847656,283.2701110839844,300.44891357421875,304.96063232421875,293.1499938964844,293.1499938964844,278.54998779296875,32539.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164342045783997,1.0,0.0,0.0,3.764333486557007,3.7643580436706543,9.45517285799724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.2822265625,0.0,1637.4239501953125,1895.4371337890625,0.0,2622.567138671875,0.9282198548316956,1.0,0.0,3.0,1.0,0.0
17759100,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.884340763092041,0.3278200030326843,0.2958622276782989,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.4958119988441467,0.4482957720756531,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9739872813224792,0.429806649684906,0.300688236951828,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.961082935333252,0.4125326573848724,0.3910281956195831,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7571806907653809,0.2039812952280044,0.9228488802909852,284.8894348144531,284.95001220703125,301.5863952636719,297.4586181640625,299.0492858886719,297.2771911621094,284.8847351074219,1.0,0.518650472164154,0.5800224542617798,0.5800224542617798,1.0,1.0,-2.8318979740142822,1.1601158380508425,1.6717820167541504,0.5171763300895691,0.9016268253326416,0.9016268253326416,0.0,105.91432189941406,120.0,70995.703125,0.0,1802.6854248046875,1.0,278.5956420898437,283.1168212890625,300.4970703125,305.2106628417969,293.1499938964844,293.1499938964844,278.54998779296875,35988.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227187991142273,1.0,0.0,0.0,3.759989023208618,3.760014295578003,9.433360901311972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.65234375,0.0,1658.92626953125,1895.4371337890625,0.0,2680.775390625,0.9280856847763062,1.0,0.0,3.0,1.0,0.0
17759160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8801401257514954,0.3280712068080902,0.2962090969085693,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.497873991727829,0.4551318883895874,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9700548648834229,0.4307426512241363,0.3014366030693054,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9566057920455932,0.413146048784256,0.3917531669139862,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7546648979187012,0.2048170715570449,0.927391529083252,284.9163818359375,284.95001220703125,301.6142883300781,297.4622802734375,299.0623474121094,297.2815246582031,284.9197082519531,1.0,0.5224026441574097,0.5789563655853271,0.5789563655853271,1.0,1.0,-2.8477532863616943,1.1660009622573853,1.6817524433135986,0.5193963050842285,0.9016844034194946,0.9016844034194946,0.0,108.14837646484376,138.0,71137.9921875,0.0,1838.2713623046875,1.0,278.5570373535156,283.1430969238281,300.48785400390625,305.1628723144531,293.1499938964844,293.1499938964844,278.8500061035156,37300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248278498649597,1.0,0.0,0.0,3.705644369125366,3.7056691646575928,9.162642982118996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.35546875,0.0,1605.84375,1895.4371337890625,0.0,2700.35302734375,0.919015884399414,1.0,0.0,3.0,1.0,0.0
17759220,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.864402711391449,0.3295350968837738,0.2975507974624634,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9956483244895936,0.5002102255821228,0.4736826717853546,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9530044794082642,0.4336602389812469,0.3034610748291015,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9378564953804016,0.4151074588298797,0.3936797082424164,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7431164979934692,0.2065858542919159,0.9365332126617432,285.067626953125,284.95001220703125,301.67059326171875,297.4657592773437,299.0852966308594,297.2840270996094,285.0677185058594,1.0,0.5332105755805969,0.5768241286277771,0.5768241286277771,1.0,1.0,-2.887348175048828,1.1811243295669556,1.706223964691162,0.5258744359016418,1.0,1.0,0.0,116.46832275390624,156.0,71324.0625,0.0,1942.2623291015625,1.0,278.8433532714844,283.2872314453125,300.4648742675781,305.0768737792969,293.1499938964844,293.1499938964844,278.54998779296875,33169.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214331269264221,1.0,0.0,0.0,3.836456298828125,3.8364815711975098,9.820956847761408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.974609375,0.0,1728.4127197265625,1895.4371337890625,0.0,2668.8515625,0.9450669288635254,1.0,0.0,3.0,1.0,0.0
17759280,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.864402711391449,0.3295350968837738,0.2975507974624634,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9956483244895936,0.5002102255821228,0.4736826717853546,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9530044794082642,0.4336602389812469,0.3034610748291015,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9378564953804016,0.4151074588298797,0.3936797082424164,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7431164979934692,0.2065858542919159,0.9365332126617432,285.067626953125,284.95001220703125,301.67059326171875,297.4657592773437,299.0852966308594,297.2840270996094,285.0677185058594,1.0,0.5332105755805969,0.5768241286277771,0.5768241286277771,1.0,1.0,-2.887348175048828,1.1811243295669556,1.706223964691162,0.5258744359016418,1.0,1.0,0.0,116.46832275390624,156.0,71324.0625,0.0,1942.2623291015625,1.0,278.8433532714844,283.2872314453125,300.4648742675781,305.0768737792969,293.1499938964844,293.1499938964844,278.54998779296875,33169.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214331269264221,1.0,0.0,0.0,3.836456298828125,3.8364815711975098,9.820956847761408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.974609375,0.0,1728.4127197265625,1895.4371337890625,0.0,2668.8515625,0.9450669288635254,1.0,0.0,3.0,1.0,0.0
17759340,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8364567160606384,0.3297188282012939,0.2986493706703186,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9664462208747864,0.5012269616127014,0.4753280878067016,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9174860715866088,0.4353972375392914,0.3053843677043915,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9025810956954956,0.4159717261791229,0.3954267799854278,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7210577130317688,0.2074817717075348,0.9445211291313172,284.9102783203125,284.95001220703125,301.7275695800781,297.4645690917969,299.0995788574219,297.2737731933594,284.9125061035156,1.0,0.5451865792274475,0.574691891670227,0.574691891670227,1.0,1.0,-2.9047319889068604,1.1862776279449463,1.7184544801712036,0.5270829200744629,0.9279945492744446,0.9279945492744446,0.0,131.7589874267578,174.0,72681.171875,0.0,2046.3609619140625,1.0,278.5557861328125,283.1064453125,300.4945678710937,305.2826843261719,293.1499938964844,293.1499938964844,278.25,36943.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307348489761353,1.0,0.0,0.0,3.815761089324951,3.815786838531494,9.715286068967544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3212890625,0.0,1732.906982421875,1895.4371337890625,0.0,2755.287109375,0.943022608757019,1.0,0.0,3.0,1.0,0.0
17759400,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8364567160606384,0.3297188282012939,0.2986493706703186,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9664462208747864,0.5012269616127014,0.4753280878067016,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9174860715866088,0.4353972375392914,0.3053843677043915,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9025810956954956,0.4159717261791229,0.3954267799854278,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7210577130317688,0.2074817717075348,0.9445211291313172,284.9102783203125,284.95001220703125,301.7275695800781,297.4645690917969,299.0995788574219,297.2737731933594,284.9125061035156,1.0,0.5451865792274475,0.574691891670227,0.574691891670227,1.0,1.0,-2.9047319889068604,1.1862776279449463,1.7184544801712036,0.5270829200744629,0.9279945492744446,0.9279945492744446,0.0,131.7589874267578,174.0,72681.171875,0.0,2046.3609619140625,1.0,278.5557861328125,283.1064453125,300.4945678710937,305.2826843261719,293.1499938964844,293.1499938964844,278.25,36943.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307348489761353,1.0,0.0,0.0,3.815761089324951,3.815786838531494,9.715286068967544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.3212890625,0.0,1732.906982421875,1895.4371337890625,0.0,2755.287109375,0.943022608757019,1.0,0.0,3.0,1.0,0.0
17759460,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8111743330955505,0.329507976770401,0.2990380525588989,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9333542585372924,0.5026097893714905,0.4771132171154022,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8872432708740234,0.4367398917675018,0.3067606687545776,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733092546463013,0.4163699150085449,0.3964464366436004,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6985350847244263,0.2078678607940673,0.9496253132820128,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.1134948730469,297.2640686035156,284.8974304199219,1.0,0.5574058294296265,0.5722672343254089,0.5722672343254089,1.0,1.0,-2.916359663009644,1.1884607076644895,1.7278990745544434,0.5265305638313293,0.8607705235481262,0.8607705235481262,0.0,149.02560424804688,192.0,72995.7734375,0.0,2151.71728515625,1.0,278.2574157714844,283.067626953125,300.47125244140625,305.29498291015625,293.1499938964844,293.1499938964844,278.54998779296875,39759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352410197257996,1.0,0.0,0.0,3.62624192237854,3.626266479492188,8.774186426308006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.765625,0.0,1534.8394775390625,1895.4371337890625,0.0,2797.285888671875,0.9035631418228148,1.0,0.0,3.0,1.0,0.0
17759520,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8111743330955505,0.329507976770401,0.2990380525588989,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9333542585372924,0.5026097893714905,0.4771132171154022,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8872432708740234,0.4367398917675018,0.3067606687545776,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733092546463013,0.4163699150085449,0.3964464366436004,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6985350847244263,0.2078678607940673,0.9496253132820128,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.1134948730469,297.2640686035156,284.8974304199219,1.0,0.5574058294296265,0.5722672343254089,0.5722672343254089,1.0,1.0,-2.916359663009644,1.1884607076644895,1.7278990745544434,0.5265305638313293,0.8607705235481262,0.8607705235481262,0.0,149.02560424804688,192.0,72995.7734375,0.0,2151.71728515625,1.0,278.2574157714844,283.067626953125,300.47125244140625,305.29498291015625,293.1499938964844,293.1499938964844,278.54998779296875,39759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352410197257996,1.0,0.0,0.0,3.62624192237854,3.626266479492188,8.774186426308006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11573.765625,0.0,1534.8394775390625,1895.4371337890625,0.0,2797.285888671875,0.9035631418228148,1.0,0.0,3.0,1.0,0.0
17759580,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7903347611427307,0.3304706513881683,0.3003058731555938,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.907166063785553,0.5054394602775574,0.480138212442398,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8653700947761536,0.4394175708293915,0.3088952302932739,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8515531420707703,0.4177744090557098,0.3982069492340088,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6803345084190369,0.2086797803640365,0.9558486938476562,285.0096435546875,284.95001220703125,301.8431701660156,297.4494934082031,299.1351928710937,297.2670593261719,285.0082702636719,1.0,0.5700287222862244,0.5698425769805908,0.5698425769805908,1.0,1.0,-2.9336743354797363,1.1930943727493286,1.7405800819396973,0.5271319150924683,0.9625335335731506,0.9625335335731506,0.0,166.08860778808594,210.0,72683.6171875,0.0,2266.8564453125,1.0,278.5429992675781,283.18438720703125,300.436767578125,305.1528015136719,293.1499938964844,293.1499938964844,278.25,33473.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293994069099426,1.0,0.0,0.0,3.744285106658936,3.744309663772583,9.354726557830872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.80859375,0.0,1621.2257080078125,1895.4371337890625,0.0,2742.855224609375,0.9244457483291626,1.0,0.0,3.0,1.0,0.0
17759640,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7903347611427307,0.3304706513881683,0.3003058731555938,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.907166063785553,0.5054394602775574,0.480138212442398,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8653700947761536,0.4394175708293915,0.3088952302932739,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8515531420707703,0.4177744090557098,0.3982069492340088,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6803345084190369,0.2086797803640365,0.9558486938476562,285.0096435546875,284.95001220703125,301.8431701660156,297.4494934082031,299.1351928710937,297.2670593261719,285.0082702636719,1.0,0.5700287222862244,0.5698425769805908,0.5698425769805908,1.0,1.0,-2.9336743354797363,1.1930943727493286,1.7405800819396973,0.5271319150924683,0.9625335335731506,0.9625335335731506,0.0,166.08860778808594,210.0,72683.6171875,0.0,2266.8564453125,1.0,278.5429992675781,283.18438720703125,300.436767578125,305.1528015136719,293.1499938964844,293.1499938964844,278.25,33473.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293994069099426,1.0,0.0,0.0,3.744285106658936,3.744309663772583,9.354726557830872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.80859375,0.0,1621.2257080078125,1895.4371337890625,0.0,2742.855224609375,0.9244457483291626,1.0,0.0,3.0,1.0,0.0
17759700,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.780878484249115,0.3305070400238037,0.3009044826030731,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8965373635292053,0.5064762234687805,0.4816892445087433,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8558278679847717,0.4403721690177917,0.309989333152771,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8420954942703247,0.4181345701217651,0.3990949392318725,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6722325682640076,0.2089064866304397,0.9590044617652892,284.8800354003906,284.95001220703125,301.8723449707031,297.443359375,299.1440124511719,297.26519775390625,284.8774108886719,1.0,0.5764209628105164,0.5686302185058594,0.5686302185058594,1.0,1.0,-2.942439556121826,1.195410132408142,1.7470295429229736,0.5275619029998779,0.8752763271331787,0.8752763271331787,0.0,174.921630859375,210.0,73621.640625,0.0,2326.617919921875,1.0,278.2956237792969,283.0357360839844,300.4744873046875,305.3817138671875,293.1499938964844,293.1499938964844,278.25,37366.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884748458862,1.0,0.0,0.0,3.715679168701172,3.7157039642333984,9.212334362018736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.60546875,0.0,1617.8863525390625,1895.4371337890625,0.0,2794.9306640625,0.9188745021820068,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7714306712150574,0.3303878307342529,0.3011424243450165,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.886079728603363,0.507366955280304,0.4828830659389496,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8464727997779846,0.4411721527576446,0.3108104169368744,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8328329920768738,0.4183378219604492,0.3996601998806,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6642329692840576,0.209019273519516,0.961319088935852,284.9154968261719,284.95001220703125,301.9016418457031,297.4364013671875,299.1520080566406,297.2616271972656,284.9173889160156,1.0,0.5826854109764099,0.5675765872001648,0.5675765872001648,1.0,1.0,-2.948611259460449,1.1967532634735107,1.7518579959869385,0.5275853276252747,0.880506694316864,0.880506694316864,0.0,184.1881256103516,198.0,73461.7734375,0.0,2384.229248046875,1.0,278.2572631835937,283.0692138671875,300.4545593261719,305.3023681640625,293.1499938964844,293.1499938964844,278.54998779296875,38057.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363336324691772,1.0,0.0,0.0,3.6482691764831534,3.648293495178223,8.881105486580054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.0458984375,0.0,1546.631591796875,1895.4371337890625,0.0,2807.48046875,0.906871259212494,1.0,0.0,3.0,1.0,0.0
17759820,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7672143578529358,0.3310468792915344,0.3016674816608429,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8820062875747681,0.5098029971122742,0.4851002693176269,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8429462313652039,0.4434771835803985,0.3123532235622406,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8287979960441589,0.4194132089614868,0.4006412923336029,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6607783436775208,0.2095811665058136,0.9641610383987428,285.0209350585937,284.95001220703125,301.95343017578125,297.4222717285156,299.1711730957031,297.2640075683594,285.0184326171875,1.0,0.5862132906913757,0.5657221674919128,0.5657221674919128,1.0,1.0,-2.958357572555542,1.1986106634140017,1.7597469091415403,0.5273934006690979,0.9789201617240906,0.9789201617240906,0.0,189.267578125,198.0,73037.4453125,0.0,2427.483154296875,1.0,278.5390930175781,283.1786499023437,300.4103698730469,305.1449584960937,293.1499938964844,293.1499938964844,278.54998779296875,32967.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316182494163513,1.0,0.0,0.0,3.76491379737854,3.764938354492188,9.458088356950612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12235.2060546875,0.0,1641.4058837890625,1895.4371337890625,0.0,2763.515380859375,0.9288512468338012,1.0,0.0,3.0,1.0,0.0
