time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7672818899154663,0.3311313986778259,0.3017624616622925,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8821933269500732,0.510129988193512,0.4854270815849304,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8431289792060852,0.4437868893146515,0.3125829994678497,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8288826942443848,0.4195593595504761,0.4007938206195831,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6608590483665466,0.2096630930900573,0.9645538926124572,285.0141296386719,284.95001220703125,301.96051025390625,297.420166015625,299.1737976074219,297.26434326171875,285.011962890625,1.0,0.5863967537879944,0.5654692649841309,0.5654692649841309,1.0,1.0,-2.959796905517578,1.1989078521728516,1.7608890533447266,0.5273998379707336,0.9797737002372742,0.9797737002372742,0.0,189.33853149414065,186.0,73091.65625,0.0,2430.46435546875,1.0,278.54327392578125,283.1717834472656,300.4129638671875,305.1605529785156,293.1499938964844,293.1499938964844,278.25,33100.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318601250648499,1.0,0.0,0.0,3.776702404022217,3.7767271995544434,9.51741071730794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.2294921875,0.0,1656.30615234375,1895.4371337890625,0.0,2765.76806640625,0.9314826726913452,1.0,0.0,3.0,1.0,0.0
17759940,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7696496248245239,0.3309910893440246,0.301768034696579,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8861346244812012,0.5119807124137878,0.4873110353946686,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8467092514038086,0.4455026984214782,0.3138778805732727,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8316077589988708,0.4200243949890136,0.401349127292633,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6632755398750305,0.2099485099315643,0.9659229516983032,284.904052734375,284.95001220703125,302.0196533203125,297.401123046875,299.1902770996094,297.2588195800781,284.9060363769531,1.0,0.5856462717056274,0.5633619427680969,0.5633619427680969,1.0,1.0,-2.965947389602661,1.198771834373474,1.7671756744384766,0.5261726379394531,0.8833415508270264,0.8833415508270264,0.0,187.1846618652344,174.0,73701.1953125,0.0,2430.802978515625,1.0,278.2567749023437,283.0450744628906,300.4202575683594,305.2900695800781,293.1499938964844,293.1499938964844,278.54998779296875,38296.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389804363250732,1.0,0.0,0.0,3.677781105041504,3.677805662155152,9.025370104609464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.712890625,0.0,1581.6136474609375,1895.4371337890625,0.0,2832.19091796875,0.9135408401489258,1.0,0.0,3.0,1.0,0.0
17760000,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7696496248245239,0.3309910893440246,0.301768034696579,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8861346244812012,0.5119807124137878,0.4873110353946686,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8467092514038086,0.4455026984214782,0.3138778805732727,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8316077589988708,0.4200243949890136,0.401349127292633,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6632755398750305,0.2099485099315643,0.9659229516983032,284.904052734375,284.95001220703125,302.0196533203125,297.401123046875,299.1902770996094,297.2588195800781,284.9060363769531,1.0,0.5856462717056274,0.5633619427680969,0.5633619427680969,1.0,1.0,-2.965947389602661,1.198771834373474,1.7671756744384766,0.5261726379394531,0.8833415508270264,0.8833415508270264,0.0,187.1846618652344,174.0,73701.1953125,0.0,2430.802978515625,1.0,278.2567749023437,283.0450744628906,300.4202575683594,305.2900695800781,293.1499938964844,293.1499938964844,278.54998779296875,38296.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389804363250732,1.0,0.0,0.0,3.677781105041504,3.677805662155152,9.025370104609464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.712890625,0.0,1581.6136474609375,1895.4371337890625,0.0,2832.19091796875,0.9135408401489258,1.0,0.0,3.0,1.0,0.0
17760060,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7772240042686462,0.3318604230880737,0.3020214140415191,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.896052896976471,0.5148090124130249,0.4894140958786011,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8557616472244263,0.44827401638031,0.3153817355632782,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8394032716751099,0.4213016331195831,0.4020324349403381,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6701105237007141,0.2106748819351196,0.9671751856803894,285.0077514648437,284.95001220703125,302.0790100097656,297.3797607421875,299.2129821777344,297.26336669921875,285.0057678222656,1.0,0.5823780298233032,0.5613375306129456,0.5613375306129456,1.0,1.0,-2.972907543182373,1.1990846395492554,1.7738229036331177,0.5249922871589661,0.9801845550537108,0.9801845550537108,0.0,180.3477478027344,162.0,73165.0078125,0.0,2408.880859375,1.0,278.5434265136719,283.1548156738281,300.37091064453125,305.1261291503906,293.1499938964844,293.1499938964844,278.25,33378.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341004252433777,1.0,0.0,0.0,3.794246912002564,3.79427170753479,9.60604097599571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.50390625,0.0,1679.2564697265625,1895.4371337890625,0.0,2786.64892578125,0.9356324672698976,1.0,0.0,3.0,1.0,0.0
17760120,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7772240042686462,0.3318604230880737,0.3020214140415191,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.896052896976471,0.5148090124130249,0.4894140958786011,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8557616472244263,0.44827401638031,0.3153817355632782,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8394032716751099,0.4213016331195831,0.4020324349403381,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6701105237007141,0.2106748819351196,0.9671751856803894,285.0077514648437,284.95001220703125,302.0790100097656,297.3797607421875,299.2129821777344,297.26336669921875,285.0057678222656,1.0,0.5823780298233032,0.5613375306129456,0.5613375306129456,1.0,1.0,-2.972907543182373,1.1990846395492554,1.7738229036331177,0.5249922871589661,0.9801845550537108,0.9801845550537108,0.0,180.3477478027344,162.0,73165.0078125,0.0,2408.880859375,1.0,278.5434265136719,283.1548156738281,300.37091064453125,305.1261291503906,293.1499938964844,293.1499938964844,278.25,33378.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341004252433777,1.0,0.0,0.0,3.794246912002564,3.79427170753479,9.60604097599571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13115.50390625,0.0,1679.2564697265625,1895.4371337890625,0.0,2786.64892578125,0.9356324672698976,1.0,0.0,3.0,1.0,0.0
17760180,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7872469425201416,0.331870824098587,0.3019165098667145,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9091073274612428,0.5167577862739563,0.4911291003227234,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8676695227622986,0.4501978754997253,0.3166252076625824,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8498396277427673,0.4218666553497314,0.4024185538291931,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6792932748794556,0.2110769599676132,0.9678248763084412,284.90167236328125,284.95001220703125,302.13848876953125,297.3564147949219,299.2303771972656,297.2594909667969,284.9037170410156,1.0,0.5776828527450562,0.5593130588531494,0.5593130588531494,1.0,1.0,-2.977590560913086,1.198331594467163,1.7792590856552124,0.5234532356262207,0.88344407081604,0.88344407081604,0.0,171.5841064453125,150.0,73701.1875,0.0,2372.916748046875,1.0,278.2566833496094,283.0323791503906,300.3739929199219,305.2444763183594,293.1499938964844,293.1499938964844,278.54998779296875,38486.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840893030166626,1.0,0.0,0.0,3.687332153320313,3.687356948852539,9.072307989299588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.2626953125,0.0,1593.897705078125,1895.4371337890625,0.0,2850.060302734375,0.9158251881599426,1.0,0.0,3.0,1.0,0.0
17760240,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7872469425201416,0.331870824098587,0.3019165098667145,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9091073274612428,0.5167577862739563,0.4911291003227234,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8676695227622986,0.4501978754997253,0.3166252076625824,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8498396277427673,0.4218666553497314,0.4024185538291931,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6792932748794556,0.2110769599676132,0.9678248763084412,284.90167236328125,284.95001220703125,302.13848876953125,297.3564147949219,299.2303771972656,297.2594909667969,284.9037170410156,1.0,0.5776828527450562,0.5593130588531494,0.5593130588531494,1.0,1.0,-2.977590560913086,1.198331594467163,1.7792590856552124,0.5234532356262207,0.88344407081604,0.88344407081604,0.0,171.5841064453125,150.0,73701.1875,0.0,2372.916748046875,1.0,278.2566833496094,283.0323791503906,300.3739929199219,305.2444763183594,293.1499938964844,293.1499938964844,278.54998779296875,38486.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840893030166626,1.0,0.0,0.0,3.687332153320313,3.687356948852539,9.072307989299588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.2626953125,0.0,1593.897705078125,1895.4371337890625,0.0,2850.060302734375,0.9158251881599426,1.0,0.0,3.0,1.0,0.0
17760300,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7933984398841858,0.33229461312294,0.3018713891506195,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.917560338973999,0.518142580986023,0.4919812679290771,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8749521374702454,0.4516065120697021,0.3172628879547119,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8562749624252319,0.4224777221679687,0.402586817741394,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6848739981651306,0.2114411890506744,0.9679858684539796,285.0239562988281,284.95001220703125,302.16827392578125,297.3441772460937,299.24151611328125,297.2616882324219,285.0263061523437,1.0,0.5749645829200745,0.5583008527755737,0.5583008527755737,1.0,1.0,-2.97971773147583,1.1978586912155151,1.7818589210510254,0.5225300192832947,0.9689729809761048,0.9689729809761048,0.0,166.58514404296875,150.0,72942.96875,0.0,2351.3740234375,1.0,278.5030822753906,283.1653137207031,300.32147216796875,305.0148620605469,293.1499938964844,293.1499938964844,278.54998779296875,34145.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363410234451294,1.0,0.0,0.0,3.735251665115357,3.735276222229004,9.309643473898176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.05859375,0.0,1615.9027099609375,1895.4371337890625,0.0,2807.549560546875,0.924777626991272,1.0,0.0,3.0,1.0,0.0
17760360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8010515570640564,0.3328623473644256,0.3021489679813385,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9281185269355774,0.5196775794029236,0.4931758046150207,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8838939070701599,0.453174889087677,0.3181673884391784,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8642717003822327,0.4232371151447296,0.4030473828315735,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.691737711429596,0.2119095027446746,0.9688811898231506,285.00787353515625,284.95001220703125,302.19805908203125,297.3315734863281,299.25396728515625,297.2657775878906,285.0060729980469,1.0,0.5722140073776245,0.5573387145996094,0.5573387145996094,1.0,1.0,-2.9842026233673096,1.1984708309173584,1.7857316732406616,0.5222115516662598,0.9811447262763976,0.9811447262763976,0.0,161.03387451171875,138.0,73128.71875,0.0,2331.225341796875,1.0,278.5433044433594,283.1449890136719,300.3218688964844,305.07440185546875,293.1499938964844,293.1499938964844,278.25,33453.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358557224273682,1.0,0.0,0.0,3.800245523452759,3.800270557403565,9.636438562665717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.6552734375,0.0,1686.9993896484375,1895.4371337890625,0.0,2803.021240234375,0.9371445775032043,1.0,0.0,3.0,1.0,0.0
17760420,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8161485195159912,0.3329587876796722,0.3020521104335785,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9496411085128784,0.521682858467102,0.4948713779449463,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9024771451950072,0.4552706778049469,0.3194752037525177,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8811678886413574,0.4238689243793487,0.403422087430954,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7059115767478943,0.2123904228210449,0.9695322513580322,284.9017028808594,284.95001220703125,302.25762939453125,297.3056640625,299.2718200683594,297.2627868652344,284.9037780761719,1.0,0.5662845969200134,0.5554143190383911,0.5554143190383911,1.0,1.0,-2.9889371395111084,1.1977959871292114,1.791141152381897,0.5207818150520325,0.8844815492630005,0.8844815492630005,0.0,150.21702575683594,126.0,73663.8203125,0.0,2284.615478515625,1.0,278.25665283203125,283.02203369140625,300.3230285644531,305.1904602050781,293.1499938964844,293.1499938964844,278.54998779296875,38505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426093459129333,1.0,0.0,0.0,3.693420886993408,3.693445920944214,9.10229516648542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.109375,0.0,1600.9840087890625,1895.4371337890625,0.0,2866.103759765625,0.9171915650367736,1.0,0.0,3.0,1.0,0.0
17760480,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8161485195159912,0.3329587876796722,0.3020521104335785,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9496411085128784,0.521682858467102,0.4948713779449463,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9024771451950072,0.4552706778049469,0.3194752037525177,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8811678886413574,0.4238689243793487,0.403422087430954,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7059115767478943,0.2123904228210449,0.9695322513580322,284.9017028808594,284.95001220703125,302.25762939453125,297.3056640625,299.2718200683594,297.2627868652344,284.9037780761719,1.0,0.5662845969200134,0.5554143190383911,0.5554143190383911,1.0,1.0,-2.9889371395111084,1.1977959871292114,1.791141152381897,0.5207818150520325,0.8844815492630005,0.8844815492630005,0.0,150.21702575683594,126.0,73663.8203125,0.0,2284.615478515625,1.0,278.25665283203125,283.02203369140625,300.3230285644531,305.1904602050781,293.1499938964844,293.1499938964844,278.54998779296875,38505.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426093459129333,1.0,0.0,0.0,3.693420886993408,3.693445920944214,9.10229516648542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.109375,0.0,1600.9840087890625,1895.4371337890625,0.0,2866.103759765625,0.9171915650367736,1.0,0.0,3.0,1.0,0.0
17760540,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8342934250831604,0.3340105712413788,0.3022997379302978,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9739929437637328,0.5246432423591614,0.496912807226181,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.928132176399231,0.4584067463874817,0.3210962116718292,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.902936577796936,0.4252871572971344,0.4040534198284149,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.722603440284729,0.2132773101329803,0.9706396460533142,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2957763671875,297.2699890136719,285.00665283203125,1.0,0.560112476348877,0.5534899234771729,0.5534899234771729,1.0,1.0,-2.995720148086548,1.1980000734329224,1.797719955444336,0.5196084380149841,0.9830241799354552,0.9830241799354552,0.0,138.5293731689453,114.0,73085.6171875,0.0,2237.044677734375,1.0,278.54351806640625,283.1351928710937,300.269287109375,305.0185546875,293.1499938964844,293.1499938964844,278.25,33464.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375417590141296,1.0,0.0,0.0,3.806342840194702,3.806367874145508,9.667386393630295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.76171875,0.0,1694.37841796875,1895.4371337890625,0.0,2818.756591796875,0.9384358525276184,1.0,0.0,3.0,1.0,0.0
17760600,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8342934250831604,0.3340105712413788,0.3022997379302978,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9739929437637328,0.5246432423591614,0.496912807226181,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.928132176399231,0.4584067463874817,0.3210962116718292,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.902936577796936,0.4252871572971344,0.4040534198284149,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.722603440284729,0.2132773101329803,0.9706396460533142,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2957763671875,297.2699890136719,285.00665283203125,1.0,0.560112476348877,0.5534899234771729,0.5534899234771729,1.0,1.0,-2.995720148086548,1.1980000734329224,1.797719955444336,0.5196084380149841,0.9830241799354552,0.9830241799354552,0.0,138.5293731689453,114.0,73085.6171875,0.0,2237.044677734375,1.0,278.54351806640625,283.1351928710937,300.269287109375,305.0185546875,293.1499938964844,293.1499938964844,278.25,33464.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375417590141296,1.0,0.0,0.0,3.806342840194702,3.806367874145508,9.667386393630295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.76171875,0.0,1694.37841796875,1895.4371337890625,0.0,2818.756591796875,0.9384358525276184,1.0,0.0,3.0,1.0,0.0
17760660,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8553659319877625,0.3341444432735443,0.3022182881832123,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9965782165527344,0.5266594886779785,0.4986014664173126,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.957568347454071,0.4606342613697052,0.3224810361862182,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9304290413856506,0.4259460270404815,0.4044344127178192,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7405638694763184,0.2137905359268188,0.9713444709777832,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.31329345703125,297.2672424316406,284.90338134765625,1.0,0.55377197265625,0.5515446066856384,0.5515446066856384,1.0,1.0,-3.0006299018859863,1.1972914934158323,1.803338527679444,0.5181463956832886,0.8858312368392944,0.8858312368392944,0.0,127.09341430664062,117.0,73631.03125,0.0,2187.234619140625,1.0,278.2566223144531,283.0110778808594,300.269775390625,305.1341247558594,293.1499938964844,293.1499938964844,278.54998779296875,38501.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443204164505005,1.0,0.0,0.0,3.70016884803772,3.700193881988525,9.135585514741252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.8046875,0.0,1608.680908203125,1895.4371337890625,0.0,2882.1064453125,0.9186781644821168,1.0,0.0,3.0,1.0,0.0
17760720,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8553659319877625,0.3341444432735443,0.3022182881832123,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9965782165527344,0.5266594886779785,0.4986014664173126,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.957568347454071,0.4606342613697052,0.3224810361862182,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9304290413856506,0.4259460270404815,0.4044344127178192,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7405638694763184,0.2137905359268188,0.9713444709777832,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.31329345703125,297.2672424316406,284.90338134765625,1.0,0.55377197265625,0.5515446066856384,0.5515446066856384,1.0,1.0,-3.0006299018859863,1.1972914934158323,1.803338527679444,0.5181463956832886,0.8858312368392944,0.8858312368392944,0.0,127.09341430664062,117.0,73631.03125,0.0,2187.234619140625,1.0,278.2566223144531,283.0110778808594,300.269775390625,305.1341247558594,293.1499938964844,293.1499938964844,278.54998779296875,38501.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443204164505005,1.0,0.0,0.0,3.70016884803772,3.700193881988525,9.135585514741252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.8046875,0.0,1608.680908203125,1895.4371337890625,0.0,2882.1064453125,0.9186781644821168,1.0,0.0,3.0,1.0,0.0
17760780,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8628076910972595,0.3351342976093292,0.302775502204895,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.5304142236709595,0.4935710728168487,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9676350951194764,0.4638174772262573,0.3244164586067199,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9401414394378662,0.4273091852664947,0.4053916037082672,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7469456195831299,0.2146295011043548,0.9740130305290222,285.0030212402344,284.95001220703125,302.4355163574219,297.225830078125,299.3376159667969,297.2775573730469,285.00115966796875,1.0,0.5509464740753174,0.5495992302894592,0.5495992302894592,1.0,1.0,-2.9937589168548584,1.1911669969558716,1.8025919198989868,0.5159218907356262,0.979075014591217,0.979075014591217,0.0,123.67082977294922,120.0,72837.4296875,0.0,2163.612060546875,1.0,278.5432434082031,283.1216735839844,300.2149963378906,304.9533386230469,293.1499938964844,293.1499938964844,278.25,33677.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390768766403198,1.0,0.0,0.0,3.806211709976196,3.806236743927002,9.666720188761246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.22265625,0.0,1695.8817138671875,1895.4371337890625,0.0,2833.091796875,0.9386717677116394,1.0,0.0,3.0,1.0,0.0
17760840,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8628076910972595,0.3351342976093292,0.302775502204895,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.5304142236709595,0.4935710728168487,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9676350951194764,0.4638174772262573,0.3244164586067199,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9401414394378662,0.4273091852664947,0.4053916037082672,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7469456195831299,0.2146295011043548,0.9740130305290222,285.0030212402344,284.95001220703125,302.4355163574219,297.225830078125,299.3376159667969,297.2775573730469,285.00115966796875,1.0,0.5509464740753174,0.5495992302894592,0.5495992302894592,1.0,1.0,-2.9937589168548584,1.1911669969558716,1.8025919198989868,0.5159218907356262,0.979075014591217,0.979075014591217,0.0,123.67082977294922,120.0,72837.4296875,0.0,2163.612060546875,1.0,278.5432434082031,283.1216735839844,300.2149963378906,304.9533386230469,293.1499938964844,293.1499938964844,278.25,33677.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390768766403198,1.0,0.0,0.0,3.806211709976196,3.806236743927002,9.666720188761246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.22265625,0.0,1695.8817138671875,1895.4371337890625,0.0,2833.091796875,0.9386717677116394,1.0,0.0,3.0,1.0,0.0
17760900,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8669520616531372,0.3352053761482239,0.3030138909816742,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.5325597524642944,0.4868955016136169,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9728413224220276,0.4649830758571625,0.3253646790981293,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9454241991043092,0.42765873670578,0.4058617651462555,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7505306005477905,0.21489118039608,0.9753627181053162,284.86212158203125,284.95001220703125,302.4649658203125,297.2128601074219,299.349609375,297.28155517578125,284.8595886230469,1.0,0.5505998134613037,0.5486265420913696,0.5486265420913696,1.0,1.0,-2.997530698776245,1.1916099786758425,1.8059206008911133,0.5135772228240967,0.8796283006668091,0.8796283006668091,0.0,121.9697723388672,120.0,73594.953125,0.0,2155.61669921875,1.0,278.2947998046875,282.96636962890625,300.2423095703125,305.1557922363281,293.1499938964844,293.1499938964844,278.25,37891.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443312644958496,1.0,0.0,0.0,3.7685725688934326,3.768598079681397,9.476480613557214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.376953125,0.0,1683.7459716796875,1895.4371337890625,0.0,2882.20751953125,0.9308979511260986,1.0,0.0,3.0,1.0,0.0
17760960,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8677436709403992,0.3351591527462005,0.3029432296752929,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.5346036553382874,0.4854543209075928,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9744178652763368,0.4660451412200928,0.326070487499237,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9466435313224792,0.4278790056705475,0.4060542285442352,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7514294981956482,0.2150612324476242,0.9761068820953368,284.8991394042969,284.95001220703125,302.49432373046875,297.2001037597656,299.3604431152344,297.2840270996094,284.90142822265625,1.0,0.5504452586174011,0.5477334260940552,0.5477334260940552,1.0,1.0,-2.997685670852661,1.190333604812622,1.8073521852493288,0.5123745799064636,0.8800917267799377,0.8800917267799377,0.0,121.6063461303711,123.0,73228.328125,0.0,2154.03759765625,1.0,278.25689697265625,283.0040283203125,300.2143249511719,305.0522155761719,293.1499938964844,293.1499938964844,278.54998779296875,38803.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451507687568665,1.0,0.0,0.0,3.685460567474365,3.685485363006592,9.063101060746704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.8662109375,0.0,1594.1595458984375,1895.4371337890625,0.0,2889.87451171875,0.9156472086906432,1.0,0.0,3.0,1.0,0.0
17761020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8692681193351746,0.3360892832279205,0.3035192489624023,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.5393074154853821,0.4838345646858215,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9772390723228456,0.4691832065582275,0.3280326724052429,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9486709833145142,0.4291776716709137,0.4070311784744262,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7529397010803223,0.2158401906490326,0.9789304733276368,285.0092163085937,284.95001220703125,302.5504455566406,297.1765441894531,299.3875427246094,297.2988586425781,285.00732421875,1.0,0.5511777400970459,0.5460186004638672,0.5460186004638672,1.0,1.0,-3.0033504962921143,1.190216064453125,1.8131343126297,0.5111491084098816,0.9782298803329468,0.9782298803329468,0.0,121.41655731201172,123.0,72635.3125,0.0,2162.986328125,1.0,278.54229736328125,283.1202392578125,300.1626892089844,304.8765563964844,293.1499938964844,293.1499938964844,278.54998779296875,33489.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395030498504639,1.0,0.0,0.0,3.794075727462769,3.794100522994995,9.605174682292272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.1259765625,0.0,1679.9224853515625,1895.4371337890625,0.0,2837.072265625,0.9356950521469116,1.0,0.0,3.0,1.0,0.0
17761080,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8693240880966187,0.3361238241195678,0.3035572171211242,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5394970178604126,0.4838022589683532,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.97734397649765,0.4693098962306976,0.3281261324882507,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.948741853237152,0.4292304217815399,0.4070859849452972,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.752994954586029,0.215873122215271,0.9790876507759094,285.00738525390625,284.95001220703125,302.5527648925781,297.17559814453125,299.3886108398437,297.2994079589844,285.005615234375,1.0,0.5512349605560303,0.5459471344947815,0.5459471344947815,1.0,1.0,-3.003724336624145,1.1902700662612915,1.813454270362854,0.5111287832260132,0.9785666465759276,0.9785666465759276,0.0,121.42334747314452,126.0,72648.7734375,0.0,2163.676513671875,1.0,278.54345703125,283.1183776855469,300.163330078125,304.8807678222656,293.1499938964844,293.1499938964844,278.25,33527.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395577669143677,1.0,0.0,0.0,3.797286987304688,3.797312021255493,9.621442131901858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.873046875,0.0,1684.0438232421875,1895.4371337890625,0.0,2837.58349609375,0.9364325404167176,1.0,0.0,3.0,1.0,0.0
17761140,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8682867884635925,0.3361466228961944,0.3038324117660522,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5430599451065063,0.4859695732593536,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9776381254196168,0.4716134965419769,0.3299215734004974,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9478431344032288,0.4298047125339508,0.4078674912452698,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7525352835655212,0.2162779867649078,0.9816147089004515,284.90594482421875,284.95001220703125,302.6107482910156,297.15283203125,299.40850830078125,297.3013000488281,284.9081115722656,1.0,0.5530688166618347,0.5441608428955078,0.5441608428955078,1.0,1.0,-3.012796640396118,1.1914750337600708,1.8213214874267576,0.5105693340301514,0.8863913416862488,0.8863913416862488,0.0,122.35556030273438,129.0,73291.1328125,0.0,2184.409423828125,1.0,278.2566833496094,282.998291015625,300.1693115234375,305.00457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38364.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461503982543945,1.0,0.0,0.0,3.693148851394653,3.69317364692688,9.100953661800304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.341796875,0.0,1599.610107421875,1895.4371337890625,0.0,2899.228515625,0.91707444190979,1.0,0.0,3.0,1.0,0.0
17761200,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8682867884635925,0.3361466228961944,0.3038324117660522,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.5430599451065063,0.4859695732593536,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9776381254196168,0.4716134965419769,0.3299215734004974,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9478431344032288,0.4298047125339508,0.4078674912452698,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7525352835655212,0.2162779867649078,0.9816147089004515,284.90594482421875,284.95001220703125,302.6107482910156,297.15283203125,299.40850830078125,297.3013000488281,284.9081115722656,1.0,0.5530688166618347,0.5441608428955078,0.5441608428955078,1.0,1.0,-3.012796640396118,1.1914750337600708,1.8213214874267576,0.5105693340301514,0.8863913416862488,0.8863913416862488,0.0,122.35556030273438,129.0,73291.1328125,0.0,2184.409423828125,1.0,278.2566833496094,282.998291015625,300.1693115234375,305.00457763671875,293.1499938964844,293.1499938964844,278.54998779296875,38364.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461503982543945,1.0,0.0,0.0,3.693148851394653,3.69317364692688,9.100953661800304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.341796875,0.0,1599.610107421875,1895.4371337890625,0.0,2899.228515625,0.91707444190979,1.0,0.0,3.0,1.0,0.0
17761260,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8668547868728638,0.3370929658412933,0.3044780194759369,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5467564463615417,0.4894124865531921,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9774518013000488,0.4749288260936737,0.332051157951355,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9462760090827942,0.4311463534832001,0.4089404642581939,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7515667676925659,0.2170369625091552,0.9846247434616088,285.0159912109375,284.95001220703125,302.668212890625,297.1322631835937,299.4318542480469,297.3094177246094,285.0141906738281,1.0,0.5556281208992004,0.5422677397727966,0.5422677397727966,1.0,1.0,-3.025174379348755,1.1939210891723633,1.831253170967102,0.5104202032089233,0.990934431552887,0.990934431552887,0.0,123.75106048583984,132.0,72868.734375,0.0,2213.51904296875,1.0,278.5435485839844,283.11285400390625,300.1224060058594,304.8496398925781,293.1499938964844,293.1499938964844,278.25,33254.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410674929618835,1.0,0.0,0.0,3.813659906387329,3.813684940338135,9.704590411274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.8291015625,0.0,1701.524658203125,1895.4371337890625,0.0,2851.690673828125,0.9399747252464294,1.0,0.0,3.0,1.0,0.0
17761320,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8668547868728638,0.3370929658412933,0.3044780194759369,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5467564463615417,0.4894124865531921,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9774518013000488,0.4749288260936737,0.332051157951355,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9462760090827942,0.4311463534832001,0.4089404642581939,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7515667676925659,0.2170369625091552,0.9846247434616088,285.0159912109375,284.95001220703125,302.668212890625,297.1322631835937,299.4318542480469,297.3094177246094,285.0141906738281,1.0,0.5556281208992004,0.5422677397727966,0.5422677397727966,1.0,1.0,-3.025174379348755,1.1939210891723633,1.831253170967102,0.5104202032089233,0.990934431552887,0.990934431552887,0.0,123.75106048583984,132.0,72868.734375,0.0,2213.51904296875,1.0,278.5435485839844,283.11285400390625,300.1224060058594,304.8496398925781,293.1499938964844,293.1499938964844,278.25,33254.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410674929618835,1.0,0.0,0.0,3.813659906387329,3.813684940338135,9.704590411274694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.8291015625,0.0,1701.524658203125,1895.4371337890625,0.0,2851.690673828125,0.9399747252464294,1.0,0.0,3.0,1.0,0.0
17761380,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8637255430221558,0.3370648920536041,0.3047586977481842,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5490238070487976,0.4952137470245361,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9755666255950928,0.4772251546382904,0.3338848650455475,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9427727460861206,0.4316803812980652,0.4097364544868469,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7493122220039368,0.2173570841550827,0.9870057702064514,284.9053649902344,284.95001220703125,302.72509765625,297.1144714355469,299.4464111328125,297.3036499023437,284.9076538085937,1.0,0.5586851835250854,0.5403746366500854,0.5403746366500854,1.0,1.0,-3.0385115146636963,1.1967170238494873,1.8417946100234983,0.5104773044586182,0.8956112265586853,0.8956112265586853,0.0,125.81991577148438,135.0,73686.09375,0.0,2248.0537109375,1.0,278.2565002441406,282.9823303222656,300.1332702636719,304.9911499023437,293.1499938964844,293.1499938964844,278.54998779296875,38099.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848121166229248,1.0,0.0,0.0,3.725237846374512,3.725262880325317,9.259792932425626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.4814453125,0.0,1634.527099609375,1895.4371337890625,0.0,2917.67626953125,0.9239535331726074,1.0,0.0,3.0,1.0,0.0
17761440,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8637255430221558,0.3370648920536041,0.3047586977481842,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5490238070487976,0.4952137470245361,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9755666255950928,0.4772251546382904,0.3338848650455475,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9427727460861206,0.4316803812980652,0.4097364544868469,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7493122220039368,0.2173570841550827,0.9870057702064514,284.9053649902344,284.95001220703125,302.72509765625,297.1144714355469,299.4464111328125,297.3036499023437,284.9076538085937,1.0,0.5586851835250854,0.5403746366500854,0.5403746366500854,1.0,1.0,-3.0385115146636963,1.1967170238494873,1.8417946100234983,0.5104773044586182,0.8956112265586853,0.8956112265586853,0.0,125.81991577148438,135.0,73686.09375,0.0,2248.0537109375,1.0,278.2565002441406,282.9823303222656,300.1332702636719,304.9911499023437,293.1499938964844,293.1499938964844,278.54998779296875,38099.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848121166229248,1.0,0.0,0.0,3.725237846374512,3.725262880325317,9.259792932425626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.4814453125,0.0,1634.527099609375,1895.4371337890625,0.0,2917.67626953125,0.9239535331726074,1.0,0.0,3.0,1.0,0.0
17761500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619576096534729,0.3374475240707397,0.304900199174881,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.5502325892448425,0.498516708612442,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.97439044713974,0.4788108766078949,0.3348142206668854,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9407145977020264,0.4322589635848999,0.4101073741912842,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7479602694511414,0.2176460474729538,0.9879812002182008,285.0323791503906,284.95001220703125,302.7532958984375,297.10675048828125,299.4554443359375,297.3038024902344,285.0351867675781,1.0,0.5603163242340088,0.5394281148910522,0.5394281148910522,1.0,1.0,-3.0453851222991943,1.1981905698776243,1.84719467163086,0.5104728937149048,0.986344277858734,0.986344277858734,0.0,126.97418212890624,135.0,73010.6171875,0.0,2266.421630859375,1.0,278.5040283203125,283.1192932128906,300.0849304199219,304.7721862792969,293.1499938964844,293.1499938964844,278.54998779296875,33942.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436428308486938,1.0,0.0,0.0,3.7760751247406006,3.776099920272827,9.51424965478509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.34765625,0.0,1662.0863037109375,1895.4371337890625,0.0,2875.7685546875,0.9337445497512816,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8608571290969849,0.3379759490489959,0.3053839802742004,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5515321493148804,0.50124192237854,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9738280177116394,0.4805448055267334,0.3360265791416168,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9393568634986876,0.4329918026924133,0.4107951819896698,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7470823526382446,0.2180266827344894,0.989721179008484,285.0215148925781,284.95001220703125,302.78131103515625,297.0998840332031,299.4652404785156,297.3056945800781,285.02001953125,1.0,0.5620701313018799,0.5383895039558411,0.5383895039558411,1.0,1.0,-3.053617477416992,1.2000983953475952,1.853519082069397,0.5106045603752136,1.0,1.0,0.0,128.03456115722656,138.0,73293.859375,0.0,2286.84130859375,1.0,278.5436096191406,283.10302734375,300.0906982421875,304.84295654296875,293.1499938964844,293.1499938964844,278.25,33265.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431920409202576,1.0,0.0,0.0,3.8438775539398193,3.843903064727783,9.858989642452798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.2734375,0.0,1738.2032470703125,1895.4371337890625,0.0,2871.552734375,0.9468653202056884,1.0,0.0,3.0,1.0,0.0
17761620,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8569046258926392,0.3379150032997131,0.3056618273258209,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5527201890945435,0.5087723731994629,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709031581878662,0.4828251600265503,0.3378733992576599,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346726536750792,0.4334988892078399,0.4115926921367645,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440657019615173,0.2182605415582656,0.9918252825737,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4755249023437,297.2949523925781,284.9056396484375,1.0,0.5656757950782776,0.5363123416900635,0.5363123416900635,1.0,1.0,-3.068716287612915,1.2032510042190552,1.8654654026031487,0.5105630159378052,0.9058932662010192,0.9058932662010192,0.0,130.68258666992188,141.0,74226.171875,0.0,2328.235595703125,1.0,278.2568359375,282.9640808105469,300.1078491210937,304.9984741210937,293.1499938964844,293.1499938964844,278.1499938964844,37933.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502301573753357,1.0,0.0,0.0,3.767220258712769,3.767245769500733,9.469680435358896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.8505859375,0.0,1682.4647216796875,1895.4371337890625,0.0,2937.42626953125,0.933043658733368,1.0,0.0,3.0,1.0,0.0
17761680,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8569046258926392,0.3379150032997131,0.3056618273258209,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5527201890945435,0.5087723731994629,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709031581878662,0.4828251600265503,0.3378733992576599,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346726536750792,0.4334988892078399,0.4115926921367645,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440657019615173,0.2182605415582656,0.9918252825737,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4755249023437,297.2949523925781,284.9056396484375,1.0,0.5656757950782776,0.5363123416900635,0.5363123416900635,1.0,1.0,-3.068716287612915,1.2032510042190552,1.8654654026031487,0.5105630159378052,0.9058932662010192,0.9058932662010192,0.0,130.68258666992188,141.0,74226.171875,0.0,2328.235595703125,1.0,278.2568359375,282.9640808105469,300.1078491210937,304.9984741210937,293.1499938964844,293.1499938964844,278.1499938964844,37933.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502301573753357,1.0,0.0,0.0,3.767220258712769,3.767245769500733,9.469680435358896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.8505859375,0.0,1682.4647216796875,1895.4371337890625,0.0,2937.42626953125,0.933043658733368,1.0,0.0,3.0,1.0,0.0
