time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525539636611938,0.338114857673645,0.3058091700077057,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5534225106239319,0.5170365571975708,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9674280285835266,0.4853815734386444,0.3396206200122833,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9293737411499025,0.4341577291488647,0.4122033417224884,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7406118512153625,0.2184881120920181,0.9930984973907472,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4857482910156,297.2848815917969,284.9283142089844,1.0,0.569314181804657,0.5342351794242859,0.5342351794242859,1.0,1.0,-3.0831923484802246,1.2060813903808594,1.8771110773086548,0.510238528251648,0.8900768160820007,0.8900768160820007,0.0,133.5364227294922,144.0,74324.4296875,0.0,2369.939453125,1.0,278.1522827148437,282.9725646972656,300.08477783203125,304.9638061523437,293.1499938964844,293.1499938964844,278.45001220703125,37835.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509489893913269,1.0,0.0,0.0,3.6837568283081055,3.683781623840332,9.054723477674996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.9580078125,0.0,1584.9075927734375,1895.4371337890625,0.0,2944.15966796875,0.9145652651786804,1.0,0.0,3.0,1.0,0.0
17761800,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525539636611938,0.338114857673645,0.3058091700077057,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.5534225106239319,0.5170365571975708,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9674280285835266,0.4853815734386444,0.3396206200122833,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9293737411499025,0.4341577291488647,0.4122033417224884,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7406118512153625,0.2184881120920181,0.9930984973907472,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4857482910156,297.2848815917969,284.9283142089844,1.0,0.569314181804657,0.5342351794242859,0.5342351794242859,1.0,1.0,-3.0831923484802246,1.2060813903808594,1.8771110773086548,0.510238528251648,0.8900768160820007,0.8900768160820007,0.0,133.5364227294922,144.0,74324.4296875,0.0,2369.939453125,1.0,278.1522827148437,282.9725646972656,300.08477783203125,304.9638061523437,293.1499938964844,293.1499938964844,278.45001220703125,37835.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509489893913269,1.0,0.0,0.0,3.6837568283081055,3.683781623840332,9.054723477674996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.9580078125,0.0,1584.9075927734375,1895.4371337890625,0.0,2944.15966796875,0.9145652651786804,1.0,0.0,3.0,1.0,0.0
17761860,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8496345281600952,0.3392111957073211,0.3066956996917724,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5547996759414673,0.523597240447998,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9652693271636964,0.4888497591018677,0.3419503569602966,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9256300926208496,0.4356550276279449,0.413507729768753,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7381609082221985,0.2191550731658935,0.995960533618927,285.0312194824219,284.95001220703125,302.9452209472656,297.0810241699219,299.5016174316406,297.2850646972656,285.029296875,1.0,0.5731234550476074,0.5320841073989868,0.5320841073989868,1.0,1.0,-3.0999579429626465,1.2097108364105225,1.8902469873428345,0.510150134563446,1.0,1.0,0.0,136.17527770996094,147.0,74080.2109375,0.0,2415.165283203125,1.0,278.4434509277344,283.0826721191406,300.06866455078125,304.86553955078125,293.1499938964844,293.1499938964844,278.1499938964844,32882.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456577658653259,1.0,0.0,0.0,3.818854808807373,3.818880081176758,9.731047612149268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.876953125,0.0,1704.8642578125,1895.4371337890625,0.0,2894.618408203125,0.9409096240997314,1.0,0.0,3.0,1.0,0.0
17761920,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8496345281600952,0.3392111957073211,0.3066956996917724,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.5547996759414673,0.523597240447998,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9652693271636964,0.4888497591018677,0.3419503569602966,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9256300926208496,0.4356550276279449,0.413507729768753,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7381609082221985,0.2191550731658935,0.995960533618927,285.0312194824219,284.95001220703125,302.9452209472656,297.0810241699219,299.5016174316406,297.2850646972656,285.029296875,1.0,0.5731234550476074,0.5320841073989868,0.5320841073989868,1.0,1.0,-3.0999579429626465,1.2097108364105225,1.8902469873428345,0.510150134563446,1.0,1.0,0.0,136.17527770996094,147.0,74080.2109375,0.0,2415.165283203125,1.0,278.4434509277344,283.0826721191406,300.06866455078125,304.86553955078125,293.1499938964844,293.1499938964844,278.1499938964844,32882.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456577658653259,1.0,0.0,0.0,3.818854808807373,3.818880081176758,9.731047612149268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.876953125,0.0,1704.8642578125,1895.4371337890625,0.0,2894.618408203125,0.9409096240997314,1.0,0.0,3.0,1.0,0.0
17761980,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8436304926872253,0.3391309082508087,0.3070455491542816,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9952959418296814,0.5552248954772949,0.5260401368141174,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593390226364136,0.4910346269607544,0.3438045978546142,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.918069064617157,0.4361725449562073,0.4144081175327301,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333226203918457,0.2193003892898559,0.9980368614196776,284.90484619140625,284.95001220703125,302.9980163574219,297.08477783203125,299.5089111328125,297.2730407714844,284.9064636230469,1.0,0.5765923857688904,0.5299330353736877,0.5299330353736877,1.0,1.0,-3.109194040298462,1.2100343704223633,1.8991596698760984,0.5086029767990112,0.9021672010421752,0.9021672010421752,0.0,140.0684814453125,150.0,74983.4140625,0.0,2453.169677734375,1.0,278.156982421875,282.9373779296875,300.1016540527344,305.0425720214844,293.1499938964844,293.1499938964844,278.1499938964844,37828.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524248003959656,1.0,0.0,0.0,3.747756242752075,3.74778151512146,9.372079148306512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.7197265625,0.0,1658.72216796875,1895.4371337890625,0.0,2957.987060546875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
17762040,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8436304926872253,0.3391309082508087,0.3070455491542816,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9952959418296814,0.5552248954772949,0.5260401368141174,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593390226364136,0.4910346269607544,0.3438045978546142,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.918069064617157,0.4361725449562073,0.4144081175327301,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333226203918457,0.2193003892898559,0.9980368614196776,284.90484619140625,284.95001220703125,302.9980163574219,297.08477783203125,299.5089111328125,297.2730407714844,284.9064636230469,1.0,0.5765923857688904,0.5299330353736877,0.5299330353736877,1.0,1.0,-3.109194040298462,1.2100343704223633,1.8991596698760984,0.5086029767990112,0.9021672010421752,0.9021672010421752,0.0,140.0684814453125,150.0,74983.4140625,0.0,2453.169677734375,1.0,278.156982421875,282.9373779296875,300.1016540527344,305.0425720214844,293.1499938964844,293.1499938964844,278.1499938964844,37828.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524248003959656,1.0,0.0,0.0,3.747756242752075,3.74778151512146,9.372079148306512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.7197265625,0.0,1658.72216796875,1895.4371337890625,0.0,2957.987060546875,0.9285663962364196,1.0,0.0,3.0,1.0,0.0
17762100,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8405031561851501,0.3392220437526703,0.3071145713329315,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9924943447113036,0.5557851791381836,0.5264887809753418,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9561176300048828,0.4922777116298675,0.3446515500545501,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9141515493392944,0.4365044236183166,0.4147264957427978,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7307488322257996,0.2193774580955505,0.9985937476158142,284.92242431640625,284.95001220703125,303.0240478515625,297.0888366699219,299.51416015625,297.2701416015625,284.923828125,1.0,0.5780928134918213,0.5288575291633606,0.5288575291633606,1.0,1.0,-3.111823797225952,1.2093425989151,1.902481198310852,0.5072851181030273,0.9024176001548768,0.9024176001548768,0.0,142.03675842285156,150.0,74902.453125,0.0,2468.664306640625,1.0,278.1514587402344,282.9523620605469,300.0920104980469,305.0068054199219,293.1499938964844,293.1499938964844,278.1499938964844,37331.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518347144126892,1.0,0.0,0.0,3.727319478988648,3.727344512939453,9.270144687434368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6884765625,0.0,1631.0753173828125,1895.4371337890625,0.0,2952.4580078125,0.92363178730011,1.0,0.0,3.0,1.0,0.0
17762160,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8380236625671387,0.3394131064414978,0.3072978854179382,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9902265667915344,0.5565201044082642,0.5271536111831665,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9536227583885192,0.4936218559741974,0.3455917835235595,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9110687971115112,0.4369252324104309,0.4151408076286316,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7286702394485474,0.2195005863904953,0.9993367195129396,284.9374084472656,284.95001220703125,303.0498046875,297.0944519042969,299.5204162597656,297.2689208984375,284.9384460449219,1.0,0.5795751810073853,0.527815043926239,0.527815043926239,1.0,1.0,-3.115363597869873,1.209077000617981,1.9062867164611816,0.5061946511268616,0.9064034819602966,0.9064034819602966,0.0,143.7693634033203,153.0,74878.1640625,0.0,2484.61865234375,1.0,278.1502685546875,282.96466064453125,300.0914001464844,304.9937438964844,293.1499938964844,293.1499938964844,278.1499938964844,36823.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511137962341309,1.0,0.0,0.0,3.716179847717285,3.716204643249512,9.214817282554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.88671875,0.0,1614.32373046875,1895.4371337890625,0.0,2945.703857421875,0.9208086729049684,1.0,0.0,3.0,1.0,0.0
17762220,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8339122533798218,0.3398862481117248,0.3078004121780395,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9863786697387696,0.5581791400909424,0.5287609696388245,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9495721459388732,0.4963909387588501,0.3475743234157562,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.90607887506485,0.4378682374954223,0.4161065816879272,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7251805067062378,0.2198077142238617,1.0011520385742188,284.9532470703125,284.95001220703125,303.1004943847656,297.110595703125,299.5335998535156,297.26812744140625,284.95361328125,1.0,0.5825194120407104,0.5257300734519958,0.5257300734519958,1.0,1.0,-3.1236259937286377,1.2090156078338623,1.914610505104065,0.5042234659194946,0.914957582950592,0.914957582950592,0.0,146.94346618652344,156.0,74975.0,0.0,2517.350341796875,1.0,278.1499938964844,282.97479248046875,300.1054382324219,305.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,36069.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499788045883179,1.0,0.0,0.0,3.71384072303772,3.7138655185699454,9.203220656672784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.7705078125,0.0,1605.8897705078125,1895.4371337890625,0.0,2935.072265625,0.9197072982788086,1.0,0.0,3.0,1.0,0.0
17762280,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8339122533798218,0.3398862481117248,0.3078004121780395,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9863786697387696,0.5581791400909424,0.5287609696388245,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9495721459388732,0.4963909387588501,0.3475743234157562,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.90607887506485,0.4378682374954223,0.4161065816879272,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7251805067062378,0.2198077142238617,1.0011520385742188,284.9532470703125,284.95001220703125,303.1004943847656,297.110595703125,299.5335998535156,297.26812744140625,284.95361328125,1.0,0.5825194120407104,0.5257300734519958,0.5257300734519958,1.0,1.0,-3.1236259937286377,1.2090156078338623,1.914610505104065,0.5042234659194946,0.914957582950592,0.914957582950592,0.0,146.94346618652344,156.0,74975.0,0.0,2517.350341796875,1.0,278.1499938964844,282.97479248046875,300.1054382324219,305.00537109375,293.1499938964844,293.1499938964844,278.1499938964844,36069.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499788045883179,1.0,0.0,0.0,3.71384072303772,3.7138655185699454,9.203220656672784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.7705078125,0.0,1605.8897705078125,1895.4371337890625,0.0,2935.072265625,0.9197072982788086,1.0,0.0,3.0,1.0,0.0
17762340,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8301735520362854,0.3403449952602386,0.3083203732967376,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9827615022659302,0.5598539113998413,0.5304437279701233,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9458900094032288,0.4991247355937958,0.3495569825172424,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9017522931098938,0.4388190805912018,0.4171102046966553,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7219840288162231,0.2201238125562667,1.0030829906463623,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.5461120605469,297.2673645019531,284.9576110839844,1.0,0.5854337811470032,0.5236451625823975,0.5236451625823975,1.0,1.0,-3.13218641281128,1.209025502204895,1.9231607913970947,0.5022525191307068,0.9218655824661256,0.9218655824661256,0.0,150.01861572265625,159.0,75176.1796875,0.0,2550.29296875,1.0,278.1499938964844,282.973876953125,300.12969970703125,305.0405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35728.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492308259010315,1.0,0.0,0.0,3.7248709201812735,3.724895715713501,9.257969395548572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.60546875,0.0,1615.9971923828125,1895.4371337890625,0.0,2928.067138671875,0.9219021201133728,1.0,0.0,3.0,1.0,0.0
17762400,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8301735520362854,0.3403449952602386,0.3083203732967376,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9827615022659302,0.5598539113998413,0.5304437279701233,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9458900094032288,0.4991247355937958,0.3495569825172424,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9017522931098938,0.4388190805912018,0.4171102046966553,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7219840288162231,0.2201238125562667,1.0030829906463623,284.9574890136719,284.95001220703125,303.1499938964844,297.1337280273437,299.5461120605469,297.2673645019531,284.9576110839844,1.0,0.5854337811470032,0.5236451625823975,0.5236451625823975,1.0,1.0,-3.13218641281128,1.209025502204895,1.9231607913970947,0.5022525191307068,0.9218655824661256,0.9218655824661256,0.0,150.01861572265625,159.0,75176.1796875,0.0,2550.29296875,1.0,278.1499938964844,282.973876953125,300.12969970703125,305.0405578613281,293.1499938964844,293.1499938964844,278.1499938964844,35728.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492308259010315,1.0,0.0,0.0,3.7248709201812735,3.724895715713501,9.257969395548572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.60546875,0.0,1615.9971923828125,1895.4371337890625,0.0,2928.067138671875,0.9219021201133728,1.0,0.0,3.0,1.0,0.0
17762460,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8265123963356018,0.3407543003559112,0.3087981939315796,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9790793061256408,0.561445951461792,0.5320607423782349,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9422311186790466,0.5017838478088379,0.3514896631240845,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8975926637649536,0.4397285282611847,0.4180807769298553,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7188159227371216,0.2204102873802185,1.0049108266830444,284.957275390625,284.95001220703125,303.1925354003906,297.15625,299.5556640625,297.26593017578125,284.957275390625,1.0,0.5882987976074219,0.5216455459594727,0.5216455459594727,1.0,1.0,-3.1403942108154297,1.2089781761169434,1.9314159154891968,0.5002925395965576,0.9267131090164183,0.9267131090164183,0.0,153.10748291015625,162.0,75396.53125,0.0,2582.7900390625,1.0,278.1499938964844,282.9691467285156,300.1547546386719,305.0811767578125,293.1499938964844,293.1499938964844,278.1499938964844,35630.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490637540817261,1.0,0.0,0.0,3.739575147628784,3.7395999431610094,9.331206456408836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.5712890625,0.0,1632.2938232421875,1895.4371337890625,0.0,2926.50244140625,0.9251129031181335,1.0,0.0,3.0,1.0,0.0
17762520,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8265123963356018,0.3407543003559112,0.3087981939315796,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9790793061256408,0.561445951461792,0.5320607423782349,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9422311186790466,0.5017838478088379,0.3514896631240845,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8975926637649536,0.4397285282611847,0.4180807769298553,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7188159227371216,0.2204102873802185,1.0049108266830444,284.957275390625,284.95001220703125,303.1925354003906,297.15625,299.5556640625,297.26593017578125,284.957275390625,1.0,0.5882987976074219,0.5216455459594727,0.5216455459594727,1.0,1.0,-3.1403942108154297,1.2089781761169434,1.9314159154891968,0.5002925395965576,0.9267131090164183,0.9267131090164183,0.0,153.10748291015625,162.0,75396.53125,0.0,2582.7900390625,1.0,278.1499938964844,282.9691467285156,300.1547546386719,305.0811767578125,293.1499938964844,293.1499938964844,278.1499938964844,35630.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490637540817261,1.0,0.0,0.0,3.739575147628784,3.7395999431610094,9.331206456408836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.5712890625,0.0,1632.2938232421875,1895.4371337890625,0.0,2926.50244140625,0.9251129031181335,1.0,0.0,3.0,1.0,0.0
17762580,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8229241371154785,0.3411319851875305,0.3092459142208099,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753357172012328,0.5629608631134033,0.5336059927940369,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386137127876282,0.5043858289718628,0.3533817827701568,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935335278511047,0.4406051933765411,0.4190200567245483,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156510353088379,0.2206673771142959,1.0066120624542236,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.56011962890625,297.2640075683594,284.9555969238281,1.0,0.5911127328872681,0.5196459293365479,0.5196459293365479,1.0,1.0,-3.148239850997925,1.2087323665618896,1.9395074844360352,0.4982082843780517,0.9296929240226746,0.9296929240226746,0.0,156.20787048339844,165.0,75576.8125,0.0,2614.799072265625,1.0,278.1499938964844,282.96368408203125,300.1713562011719,305.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,35648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849409818649292,1.0,0.0,0.0,3.752750396728516,3.752775430679321,9.397073768013796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.51953125,0.0,1647.81298828125,1895.4371337890625,0.0,2929.7431640625,0.928067684173584,1.0,0.0,3.0,1.0,0.0
17762640,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8229241371154785,0.3411319851875305,0.3092459142208099,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753357172012328,0.5629608631134033,0.5336059927940369,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386137127876282,0.5043858289718628,0.3533817827701568,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935335278511047,0.4406051933765411,0.4190200567245483,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156510353088379,0.2206673771142959,1.0066120624542236,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.56011962890625,297.2640075683594,284.9555969238281,1.0,0.5911127328872681,0.5196459293365479,0.5196459293365479,1.0,1.0,-3.148239850997925,1.2087323665618896,1.9395074844360352,0.4982082843780517,0.9296929240226746,0.9296929240226746,0.0,156.20787048339844,165.0,75576.8125,0.0,2614.799072265625,1.0,278.1499938964844,282.96368408203125,300.1713562011719,305.1129150390625,293.1499938964844,293.1499938964844,278.1499938964844,35648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849409818649292,1.0,0.0,0.0,3.752750396728516,3.752775430679321,9.397073768013796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.51953125,0.0,1647.81298828125,1895.4371337890625,0.0,2929.7431640625,0.928067684173584,1.0,0.0,3.0,1.0,0.0
17762700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8211596012115479,0.3413168787956238,0.309464156627655,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.973443567752838,0.5636815428733826,0.5343471169471741,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.936819076538086,0.5056467652320862,0.3543050289154053,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8915484547615051,0.4410383701324463,0.4194828271865845,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7140661478042603,0.2207860350608825,1.0074180364608765,284.9547424316406,284.95001220703125,303.23370361328125,297.174560546875,299.5604553222656,297.2628173828125,284.9547119140625,1.0,0.5924996733665466,0.5186461210250854,0.5186461210250854,1.0,1.0,-3.152029037475586,1.2085341215133667,1.9434947967529297,0.4971198141574859,0.9306788444519044,0.9306788444519044,0.0,157.76007080078125,165.0,75649.3125,0.0,2630.607177734375,1.0,278.1499938964844,282.961181640625,300.1762084960937,305.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,35677.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496734499931335,1.0,0.0,0.0,3.75830340385437,3.758328437805176,9.424904874322236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12766.8173828125,0.0,1654.5477294921875,1895.4371337890625,0.0,2932.212158203125,0.9293299317359924,1.0,0.0,3.0,1.0,0.0
17762760,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8194146752357483,0.3415029644966125,0.3096824288368225,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9715365767478944,0.5643743872642517,0.5350637435913086,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9350277185440063,0.5068720579147339,0.3552060425281524,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8895955085754395,0.4414721429347992,0.41994509100914,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7124766111373901,0.2208990305662155,1.008198618888855,284.95391845703125,284.95001220703125,303.2417297363281,297.17681884765625,299.5596008300781,297.2614440917969,284.953857421875,1.0,0.5938735604286194,0.517650842666626,0.517650842666626,1.0,1.0,-3.1557304859161377,1.208294153213501,1.9474364519119265,0.496009349822998,0.9314191937446594,0.9314191937446594,0.0,159.31358337402344,168.0,75710.671875,0.0,2646.285400390625,1.0,278.1499938964844,282.9588317871094,300.1790771484375,305.1327209472656,293.1499938964844,293.1499938964844,278.1499938964844,35711.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499815464019775,1.0,0.0,0.0,3.763143539428711,3.7631685733795166,9.449195772504028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.232421875,0.0,1660.502685546875,1895.4371337890625,0.0,2935.097900390625,0.9304375648498536,1.0,0.0,3.0,1.0,0.0
17762820,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8159835934638977,0.3418732285499573,0.3101182579994201,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9676975607872008,0.5656949877738953,0.5364311933517456,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9314846992492676,0.5092546939849854,0.3569539189338684,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8857961893081665,0.4423370361328125,0.420867770910263,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7092819213867188,0.2211095094680786,1.009687900543213,284.9524230957031,284.95001220703125,303.2498474121094,297.1758728027344,299.55450439453125,297.2583923339844,284.9524230957031,1.0,0.5965825319290161,0.515660285949707,0.515660285949707,1.0,1.0,-3.162900447845459,1.2076797485351562,1.9552206993103027,0.4937078058719635,0.9322826266288756,0.9322826266288756,0.0,162.4178009033203,171.0,75799.6953125,0.0,2677.266357421875,1.0,278.1499938964844,282.9548645019531,300.17889404296875,305.1412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506757020950317,1.0,0.0,0.0,3.770639181137085,3.77066421508789,9.48687556956429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.439453125,0.0,1669.9117431640625,1895.4371337890625,0.0,2941.599853515625,0.9321683645248412,1.0,0.0,3.0,1.0,0.0
17762880,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8159835934638977,0.3418732285499573,0.3101182579994201,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9676975607872008,0.5656949877738953,0.5364311933517456,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9314846992492676,0.5092546939849854,0.3569539189338684,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8857961893081665,0.4423370361328125,0.420867770910263,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7092819213867188,0.2211095094680786,1.009687900543213,284.9524230957031,284.95001220703125,303.2498474121094,297.1758728027344,299.55450439453125,297.2583923339844,284.9524230957031,1.0,0.5965825319290161,0.515660285949707,0.515660285949707,1.0,1.0,-3.162900447845459,1.2076797485351562,1.9552206993103027,0.4937078058719635,0.9322826266288756,0.9322826266288756,0.0,162.4178009033203,171.0,75799.6953125,0.0,2677.266357421875,1.0,278.1499938964844,282.9548645019531,300.17889404296875,305.1412353515625,293.1499938964844,293.1499938964844,278.1499938964844,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506757020950317,1.0,0.0,0.0,3.770639181137085,3.77066421508789,9.48687556956429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.439453125,0.0,1669.9117431640625,1895.4371337890625,0.0,2941.599853515625,0.9321683645248412,1.0,0.0,3.0,1.0,0.0
17762940,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126195073127747,0.3422366380691528,0.3105491399765014,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9638532996177672,0.5669495463371277,0.5377315282821655,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9280375242233276,0.5115802884101868,0.3586556315422058,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821425437927246,0.4431937634944916,0.4217840135097503,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7060880064964294,0.2213028371334076,1.0110965967178345,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5453796386719,297.2551574707031,284.9512634277344,1.0,0.5992457866668701,0.5136697292327881,0.5136697292327881,1.0,1.0,-3.169823408126831,1.20691180229187,1.962911605834961,0.491313487291336,0.932519793510437,0.932519793510437,0.0,165.51348876953125,174.0,75848.5078125,0.0,2707.839111328125,1.0,278.1499938964844,282.95166015625,300.1716613769531,305.1396179199219,293.1499938964844,293.1499938964844,278.1499938964844,35855.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514629602432251,1.0,0.0,0.0,3.775522232055664,3.7755472660064697,9.511463190392532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3583984375,0.0,1676.234375,1895.4371337890625,0.0,2948.974853515625,0.9333117604255676,1.0,0.0,3.0,1.0,0.0
17763000,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126195073127747,0.3422366380691528,0.3105491399765014,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9638532996177672,0.5669495463371277,0.5377315282821655,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9280375242233276,0.5115802884101868,0.3586556315422058,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821425437927246,0.4431937634944916,0.4217840135097503,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7060880064964294,0.2213028371334076,1.0110965967178345,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5453796386719,297.2551574707031,284.9512634277344,1.0,0.5992457866668701,0.5136697292327881,0.5136697292327881,1.0,1.0,-3.169823408126831,1.20691180229187,1.962911605834961,0.491313487291336,0.932519793510437,0.932519793510437,0.0,165.51348876953125,174.0,75848.5078125,0.0,2707.839111328125,1.0,278.1499938964844,282.95166015625,300.1716613769531,305.1396179199219,293.1499938964844,293.1499938964844,278.1499938964844,35855.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514629602432251,1.0,0.0,0.0,3.775522232055664,3.7755472660064697,9.511463190392532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.3583984375,0.0,1676.234375,1895.4371337890625,0.0,2948.974853515625,0.9333117604255676,1.0,0.0,3.0,1.0,0.0
17763060,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8093015551567078,0.3425902128219604,0.3109717965126037,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.960019588470459,0.5681469440460205,0.5389759540557861,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9247058629989624,0.5138615369796753,0.3603240847587585,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8786284923553467,0.4440383911132812,0.4226897060871124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7029719352722168,0.2214813977479934,1.0124359130859375,284.95037841796875,284.95001220703125,303.23663330078125,297.1540222167969,299.53271484375,297.2518920898437,284.9503479003906,1.0,0.6018674969673157,0.5117235779762268,0.5117235779762268,1.0,1.0,-3.1765332221984863,1.2060855627059937,1.9704477787017824,0.4889172911643982,0.9322819709777832,0.9322819709777832,0.0,168.59959411621094,177.0,75862.1953125,0.0,2738.056884765625,1.0,278.1499938964844,282.9491882324219,300.1579895019531,305.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852322518825531,1.0,0.0,0.0,3.778110265731812,3.778135538101196,9.524507618152712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.1494140625,0.0,1679.782958984375,1895.4371337890625,0.0,2957.028564453125,0.9339346885681152,1.0,0.0,3.0,1.0,0.0
17763120,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8093015551567078,0.3425902128219604,0.3109717965126037,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.960019588470459,0.5681469440460205,0.5389759540557861,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9247058629989624,0.5138615369796753,0.3603240847587585,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8786284923553467,0.4440383911132812,0.4226897060871124,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7029719352722168,0.2214813977479934,1.0124359130859375,284.95037841796875,284.95001220703125,303.23663330078125,297.1540222167969,299.53271484375,297.2518920898437,284.9503479003906,1.0,0.6018674969673157,0.5117235779762268,0.5117235779762268,1.0,1.0,-3.1765332221984863,1.2060855627059937,1.9704477787017824,0.4889172911643982,0.9322819709777832,0.9322819709777832,0.0,168.59959411621094,177.0,75862.1953125,0.0,2738.056884765625,1.0,278.1499938964844,282.9491882324219,300.1579895019531,305.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,35917.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852322518825531,1.0,0.0,0.0,3.778110265731812,3.778135538101196,9.524507618152712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.1494140625,0.0,1679.782958984375,1895.4371337890625,0.0,2957.028564453125,0.9339346885681152,1.0,0.0,3.0,1.0,0.0
17763180,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8060048818588257,0.3429320752620697,0.3113844692707062,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956202268600464,0.5692917108535767,0.5401702523231506,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9214925169944764,0.516102135181427,0.3619638383388519,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8752427697181702,0.4448680877685547,0.4235821366310119,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999358534812927,0.2216469645500183,1.0137155055999756,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.5167236328125,297.24859619140625,284.9495849609375,1.0,0.604451596736908,0.5097774863243103,0.5097774863243103,1.0,1.0,-3.1830484867095947,1.2051326036453247,1.97791588306427,0.486449122428894,0.9315972328186036,0.9315972328186036,0.0,171.67868041992188,180.0,75843.59375,0.0,2767.962158203125,1.0,278.1499938964844,282.9472351074219,300.138427734375,305.109619140625,293.1499938964844,293.1499938964844,278.1499938964844,35973.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532569408416748,1.0,0.0,0.0,3.7786827087402335,3.778707981109619,9.527393558528274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.62109375,0.0,1680.8939208984375,1895.4371337890625,0.0,2965.78515625,0.9341002702713012,1.0,0.0,3.0,1.0,0.0
17763240,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8060048818588257,0.3429320752620697,0.3113844692707062,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956202268600464,0.5692917108535767,0.5401702523231506,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9214925169944764,0.516102135181427,0.3619638383388519,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8752427697181702,0.4448680877685547,0.4235821366310119,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999358534812927,0.2216469645500183,1.0137155055999756,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.5167236328125,297.24859619140625,284.9495849609375,1.0,0.604451596736908,0.5097774863243103,0.5097774863243103,1.0,1.0,-3.1830484867095947,1.2051326036453247,1.97791588306427,0.486449122428894,0.9315972328186036,0.9315972328186036,0.0,171.67868041992188,180.0,75843.59375,0.0,2767.962158203125,1.0,278.1499938964844,282.9472351074219,300.138427734375,305.109619140625,293.1499938964844,293.1499938964844,278.1499938964844,35973.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532569408416748,1.0,0.0,0.0,3.7786827087402335,3.778707981109619,9.527393558528274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12786.62109375,0.0,1680.8939208984375,1895.4371337890625,0.0,2965.78515625,0.9341002702713012,1.0,0.0,3.0,1.0,0.0
17763300,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8043630719184875,0.3430978953838348,0.3115864098072052,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9543005228042604,0.5698441863059998,0.540748655796051,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9199297428131104,0.5172070264816284,0.3627729713916778,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8735946416854858,0.4452763497829437,0.4240224361419678,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.69844651222229,0.2217250317335128,1.0143338441848757,284.9492492675781,284.95001220703125,303.203857421875,297.1220703125,299.5075378417969,297.2469482421875,284.9492492675781,1.0,0.6057299375534058,0.5088043808937073,0.5088043808937073,1.0,1.0,-3.186232566833496,1.2046074867248535,1.9816250801086424,0.4851876497268677,0.9310957193374634,0.9310957193374634,0.0,173.2161407470703,180.0,75822.75,0.0,2782.797607421875,1.0,278.1499938964844,282.94647216796875,300.1265563964844,305.0970764160156,293.1499938964844,293.1499938964844,278.1499938964844,35998.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537452816963196,1.0,0.0,0.0,3.778249740600586,3.77827501296997,9.52521077124402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8876953125,0.0,1680.5802001953125,1895.4371337890625,0.0,2970.36181640625,0.9340201616287231,1.0,0.0,3.0,1.0,0.0
17763360,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8027421236038208,0.3432602882385254,0.3117853999137878,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9524042010307312,0.57038414478302,0.5413152575492859,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9183964133262634,0.5183022022247314,0.3635753095149994,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871974766254425,0.4456800520420074,0.4244585633277893,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.696975827217102,0.2218002080917358,1.0149391889572144,284.94891357421875,284.95001220703125,303.1890563964844,297.1087951660156,299.49774169921875,297.24530029296875,284.94891357421875,1.0,0.6069995760917664,0.5078548192977905,0.5078548192977905,1.0,1.0,-3.1893699169158936,1.2040932178497314,1.985276699066162,0.4839506149291992,0.9305176138877868,0.9305176138877868,0.0,174.75259399414062,183.0,75795.59375,0.0,2797.559814453125,1.0,278.1499938964844,282.94580078125,300.1134338378906,305.082763671875,293.1499938964844,293.1499938964844,278.1499938964844,36022.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542507290840149,1.0,0.0,0.0,3.777402400970459,3.777427673339844,9.520939556750818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.484375,0.0,1679.7606201171875,1895.4371337890625,0.0,2975.09912109375,0.9338459968566896,1.0,0.0,3.0,1.0,0.0
17763420,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995642423629761,0.3435790240764618,0.3121769726276397,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.948626697063446,0.5714219808578491,0.5424104332923889,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9154109358787536,0.520450234413147,0.3651535809040069,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688163757324219,0.4464766979217529,0.4253201186656952,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6940880417823792,0.22194205224514,1.0161120891571045,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4761047363281,297.24188232421875,284.9483337402344,1.0,0.609513521194458,0.505955696105957,0.505955696105957,1.0,1.0,-3.1955015659332275,1.2029764652252195,1.992525100708008,0.4814300537109375,0.9290879964828492,0.9290879964828492,0.0,177.8238067626953,186.0,75721.609375,0.0,2826.86376953125,1.0,278.1499938964844,282.9447631835937,300.0835876464844,305.0491027832031,293.1499938964844,293.1499938964844,278.1499938964844,36067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553091883659363,1.0,0.0,0.0,3.774510145187378,3.774535417556762,9.506364335720718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.6826171875,0.0,1676.6798095703125,1895.4371337890625,0.0,2985.0205078125,0.9332261681556702,1.0,0.0,3.0,1.0,0.0
17763480,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995642423629761,0.3435790240764618,0.3121769726276397,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.948626697063446,0.5714219808578491,0.5424104332923889,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9154109358787536,0.520450234413147,0.3651535809040069,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688163757324219,0.4464766979217529,0.4253201186656952,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6940880417823792,0.22194205224514,1.0161120891571045,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4761047363281,297.24188232421875,284.9483337402344,1.0,0.609513521194458,0.505955696105957,0.505955696105957,1.0,1.0,-3.1955015659332275,1.2029764652252195,1.992525100708008,0.4814300537109375,0.9290879964828492,0.9290879964828492,0.0,177.8238067626953,186.0,75721.609375,0.0,2826.86376953125,1.0,278.1499938964844,282.9447631835937,300.0835876464844,305.0491027832031,293.1499938964844,293.1499938964844,278.1499938964844,36067.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553091883659363,1.0,0.0,0.0,3.774510145187378,3.774535417556762,9.506364335720718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.6826171875,0.0,1676.6798095703125,1895.4371337890625,0.0,2985.0205078125,0.9332261681556702,1.0,0.0,3.0,1.0,0.0
17763540,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964739203453064,0.3439045548439026,0.3125715255737304,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9448565244674684,0.5723840594291687,0.5434396862983704,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9124985933303832,0.5224869847297668,0.3666647374629974,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8657639622688293,0.4472740292549133,0.4261791110038757,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912645697593689,0.2220720946788787,1.0172343254089355,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4517822265625,297.2381591796875,284.94775390625,1.0,0.6119919419288635,0.5040565729141235,0.5040565729141235,1.0,1.0,-3.2014126777648926,1.2017230987548828,1.9996896982192995,0.4788358211517334,0.9272868633270264,0.9272868633270264,0.0,180.8963928222656,189.0,75621.9453125,0.0,2855.826904296875,1.0,278.1499938964844,282.944091796875,300.0492858886719,305.009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36110.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564153909683228,1.0,0.0,0.0,3.770041227340698,3.770066499710083,9.483867984272364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.4638671875,0.0,1671.72314453125,1895.4371337890625,0.0,2995.39111328125,0.9322509169578552,1.0,0.0,3.0,1.0,0.0
