time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964739203453064,0.3439045548439026,0.3125715255737304,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9448565244674684,0.5723840594291687,0.5434396862983704,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9124985933303832,0.5224869847297668,0.3666647374629974,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8657639622688293,0.4472740292549133,0.4261791110038757,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912645697593689,0.2220720946788787,1.0172343254089355,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4517822265625,297.2381591796875,284.94775390625,1.0,0.6119919419288635,0.5040565729141235,0.5040565729141235,1.0,1.0,-3.2014126777648926,1.2017230987548828,1.9996896982192995,0.4788358211517334,0.9272868633270264,0.9272868633270264,0.0,180.8963928222656,189.0,75621.9453125,0.0,2855.826904296875,1.0,278.1499938964844,282.944091796875,300.0492858886719,305.009033203125,293.1499938964844,293.1499938964844,278.1499938964844,36110.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564153909683228,1.0,0.0,0.0,3.770041227340698,3.770066499710083,9.483867984272364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.4638671875,0.0,1671.72314453125,1895.4371337890625,0.0,2995.39111328125,0.9322509169578552,1.0,0.0,3.0,1.0,0.0
17763660,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934684157371521,0.3442288935184479,0.312967300415039,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9411007165908812,0.5732770562171936,0.5444027185440063,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9096688032150269,0.5244366526603699,0.3681110739707947,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8628135323524475,0.4480661153793335,0.4270350635051727,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6885045766830444,0.2221905291080474,1.0183058977127075,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.42535400390625,297.2342224121094,284.9472961425781,1.0,0.6144344210624695,0.5021845102310181,0.5021845102310181,1.0,1.0,-3.2071027755737305,1.200385332107544,2.0067174434661865,0.4762186408042907,0.9252130389213562,0.9252130389213562,0.0,183.9693145751953,192.0,75500.3515625,0.0,2884.43408203125,1.0,278.1499938964844,282.9438171386719,300.0110778808594,304.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857562243938446,1.0,0.0,0.0,3.764158964157105,3.76418399810791,9.454295764044218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.8056640625,0.0,1665.07568359375,1895.4371337890625,0.0,3006.14404296875,0.9309561252593994,1.0,0.0,3.0,1.0,0.0
17763720,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934684157371521,0.3442288935184479,0.312967300415039,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9411007165908812,0.5732770562171936,0.5444027185440063,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9096688032150269,0.5244366526603699,0.3681110739707947,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8628135323524475,0.4480661153793335,0.4270350635051727,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6885045766830444,0.2221905291080474,1.0183058977127075,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.42535400390625,297.2342224121094,284.9472961425781,1.0,0.6144344210624695,0.5021845102310181,0.5021845102310181,1.0,1.0,-3.2071027755737305,1.200385332107544,2.0067174434661865,0.4762186408042907,0.9252130389213562,0.9252130389213562,0.0,183.9693145751953,192.0,75500.3515625,0.0,2884.43408203125,1.0,278.1499938964844,282.9438171386719,300.0110778808594,304.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36149.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857562243938446,1.0,0.0,0.0,3.764158964157105,3.76418399810791,9.454295764044218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.8056640625,0.0,1665.07568359375,1895.4371337890625,0.0,3006.14404296875,0.9309561252593994,1.0,0.0,3.0,1.0,0.0
17763780,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7905405163764954,0.3445370495319366,0.3133514523506164,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9373781681060792,0.5741093158721924,0.5453059673309326,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.906956672668457,0.526337206363678,0.3695167601108551,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.859958291053772,0.4488381445407867,0.4278751015663147,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6858116984367371,0.2222975492477417,1.019325613975525,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3969421386719,297.2303771972656,284.9468994140625,1.0,0.6168398261070251,0.5003125071525574,0.5003125071525574,1.0,1.0,-3.212578535079956,1.1989175081253052,2.0136611461639404,0.4735317528247833,0.9228900671005248,0.9228900671005248,0.0,187.0373687744141,195.0,75357.359375,0.0,2912.661865234375,1.0,278.1499938964844,282.9439392089844,299.9690856933594,304.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,36182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587099313735962,1.0,0.0,0.0,3.756925344467163,3.7569503784179688,9.41799385145714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.9306640625,0.0,1656.8201904296875,1895.4371337890625,0.0,3016.90625,0.9293553233146667,1.0,0.0,3.0,1.0,0.0
17763840,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7905405163764954,0.3445370495319366,0.3133514523506164,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9373781681060792,0.5741093158721924,0.5453059673309326,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.906956672668457,0.526337206363678,0.3695167601108551,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.859958291053772,0.4488381445407867,0.4278751015663147,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6858116984367371,0.2222975492477417,1.019325613975525,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.3969421386719,297.2303771972656,284.9468994140625,1.0,0.6168398261070251,0.5003125071525574,0.5003125071525574,1.0,1.0,-3.212578535079956,1.1989175081253052,2.0136611461639404,0.4735317528247833,0.9228900671005248,0.9228900671005248,0.0,187.0373687744141,195.0,75357.359375,0.0,2912.661865234375,1.0,278.1499938964844,282.9439392089844,299.9690856933594,304.9120788574219,293.1499938964844,293.1499938964844,278.1499938964844,36182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587099313735962,1.0,0.0,0.0,3.756925344467163,3.7569503784179688,9.41799385145714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.9306640625,0.0,1656.8201904296875,1895.4371337890625,0.0,3016.90625,0.9293553233146667,1.0,0.0,3.0,1.0,0.0
17763900,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7891034483909607,0.3446850180625915,0.3135386407375335,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9355324506759644,0.5745038986206055,0.5457386374473572,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9056515097618104,0.5272780060768127,0.3702120184898376,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8585637211799622,0.4492168724536896,0.428288847208023,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6844914555549622,0.2223494797945022,1.0198265314102173,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.3822937011719,297.228515625,284.9467163085937,1.0,0.6180321574211121,0.499376505613327,0.499376505613327,1.0,1.0,-3.215259075164795,1.1981439590454102,2.0171151161193848,0.4721645712852478,0.9216779470443726,0.9216779470443726,0.0,188.5712890625,195.0,75280.75,0.0,2926.6904296875,1.0,278.1499938964844,282.944091796875,299.9471435546875,304.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36197.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859312891960144,1.0,0.0,0.0,3.752975225448608,3.753000259399414,9.39819926770724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.2861328125,0.0,1652.30078125,1895.4371337890625,0.0,3022.560791015625,0.928479015827179,1.0,0.0,3.0,1.0,0.0
17763960,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7876839637756348,0.3448270261287689,0.3137206733226776,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9336959719657898,0.5748770236968994,0.5461521148681641,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9043827652931212,0.5282126665115356,0.3709023296833038,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8571904301643372,0.4495883285999298,0.4286960363388061,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6831901669502258,0.2224009037017822,1.020323395729065,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.3672790527344,297.2266845703125,284.94659423828125,1.0,0.6192159056663513,0.4984500110149383,0.4984500110149383,1.0,1.0,-3.217892646789551,1.197358250617981,2.0205342769622803,0.4707987904548645,0.9204245209693908,0.9204245209693908,0.0,190.1033630371093,198.0,75199.8515625,0.0,2940.63134765625,1.0,278.1499938964844,282.9443054199219,299.9244079589844,304.8570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36211.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599109649658203,1.0,0.0,0.0,3.748756885528565,3.74878191947937,9.377084211337204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.615234375,0.0,1647.4656982421875,1895.4371337890625,0.0,3028.169677734375,0.9275420904159546,1.0,0.0,3.0,1.0,0.0
17764020,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7848950624465942,0.3450958430767059,0.3140716850757599,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.930059015750885,0.5755775570869446,0.546935498714447,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019511938095092,0.5300703644752502,0.3722737431526184,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545041084289551,0.450312852859497,0.42949378490448,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6806414723396301,0.2225017994642257,1.0213085412979126,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3365478515625,297.2232360839844,284.9463195800781,1.0,0.6215629577636719,0.4965969622135162,0.4965969622135162,1.0,1.0,-3.223048686981201,1.1957125663757324,2.0273361206054688,0.4680235385894775,0.9178267121315002,0.9178267121315002,0.0,193.16607666015625,201.0,75028.4609375,0.0,2968.337890625,1.0,278.1499938964844,282.9449157714844,299.87725830078125,304.7984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36236.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611317276954651,1.0,0.0,0.0,3.739724159240722,3.739749193191528,9.331950536761724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.0927734375,0.0,1637.1129150390625,1895.4371337890625,0.0,3039.61962890625,0.9255327582359314,1.0,0.0,3.0,1.0,0.0
17764080,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7848950624465942,0.3450958430767059,0.3140716850757599,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.930059015750885,0.5755775570869446,0.546935498714447,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019511938095092,0.5300703644752502,0.3722737431526184,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545041084289551,0.450312852859497,0.42949378490448,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6806414723396301,0.2225017994642257,1.0213085412979126,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3365478515625,297.2232360839844,284.9463195800781,1.0,0.6215629577636719,0.4965969622135162,0.4965969622135162,1.0,1.0,-3.223048686981201,1.1957125663757324,2.0273361206054688,0.4680235385894775,0.9178267121315002,0.9178267121315002,0.0,193.16607666015625,201.0,75028.4609375,0.0,2968.337890625,1.0,278.1499938964844,282.9449157714844,299.87725830078125,304.7984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36236.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611317276954651,1.0,0.0,0.0,3.739724159240722,3.739749193191528,9.331950536761724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.0927734375,0.0,1637.1129150390625,1895.4371337890625,0.0,3039.61962890625,0.9255327582359314,1.0,0.0,3.0,1.0,0.0
17764140,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7821692228317261,0.3453379571437835,0.3143992722034454,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.926479697227478,0.5762179493904114,0.5476590991020203,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8996102809906006,0.5319188237190247,0.3736369609832763,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8518927693367004,0.4510047733783722,0.430261492729187,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.678162693977356,0.2225968092679977,1.0222699642181396,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.30487060546875,297.2200927734375,284.9461364746094,1.0,0.6238784790039062,0.4947439432144165,0.4947439432144165,1.0,1.0,-3.22803258895874,1.1939551830291748,2.034077405929565,0.465184211730957,0.9150943160057068,0.9150943160057068,0.0,196.2227783203125,204.0,74842.3515625,0.0,2995.728271484375,1.0,278.1499938964844,282.9457397460937,299.8277893066406,304.7363586425781,293.1499938964844,293.1499938964844,278.1499938964844,36257.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623298406600952,1.0,0.0,0.0,3.7298097610473633,3.72983455657959,9.282536552746024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3291015625,0.0,1625.7557373046875,1895.4371337890625,0.0,3050.85791015625,0.9233246445655824,1.0,0.0,3.0,1.0,0.0
17764200,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7821692228317261,0.3453379571437835,0.3143992722034454,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.926479697227478,0.5762179493904114,0.5476590991020203,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8996102809906006,0.5319188237190247,0.3736369609832763,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8518927693367004,0.4510047733783722,0.430261492729187,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.678162693977356,0.2225968092679977,1.0222699642181396,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.30487060546875,297.2200927734375,284.9461364746094,1.0,0.6238784790039062,0.4947439432144165,0.4947439432144165,1.0,1.0,-3.22803258895874,1.1939551830291748,2.034077405929565,0.465184211730957,0.9150943160057068,0.9150943160057068,0.0,196.2227783203125,204.0,74842.3515625,0.0,2995.728271484375,1.0,278.1499938964844,282.9457397460937,299.8277893066406,304.7363586425781,293.1499938964844,293.1499938964844,278.1499938964844,36257.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623298406600952,1.0,0.0,0.0,3.7298097610473633,3.72983455657959,9.282536552746024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3291015625,0.0,1625.7557373046875,1895.4371337890625,0.0,3050.85791015625,0.9233246445655824,1.0,0.0,3.0,1.0,0.0
17764260,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7795040011405945,0.3455590009689331,0.314708411693573,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9229736328125,0.5768190622329712,0.5483443737030029,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973404765129089,0.53376704454422,0.3749988377094269,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8493514060974121,0.4516708552837372,0.4310053884983063,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6757481098175049,0.2226864546537399,1.0232094526290894,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2729797363281,297.2172241210937,284.94598388671875,1.0,0.6261703372001648,0.4929326176643371,0.4929326176643371,1.0,1.0,-3.23288893699646,1.1921886205673218,2.040700435638428,0.4623695611953735,0.9123315811157228,0.9123315811157228,0.0,199.27944946289065,207.0,74648.4453125,0.0,3022.928955078125,1.0,278.1499938964844,282.9466857910156,299.77703857421875,304.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635488152503967,1.0,0.0,0.0,3.719393730163574,3.7194182872772217,9.230762429979222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.015625,0.0,1613.8472900390625,1895.4371337890625,0.0,3062.29248046875,0.9210016131401062,1.0,0.0,3.0,1.0,0.0
17764320,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7795040011405945,0.3455590009689331,0.314708411693573,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9229736328125,0.5768190622329712,0.5483443737030029,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973404765129089,0.53376704454422,0.3749988377094269,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8493514060974121,0.4516708552837372,0.4310053884983063,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6757481098175049,0.2226864546537399,1.0232094526290894,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2729797363281,297.2172241210937,284.94598388671875,1.0,0.6261703372001648,0.4929326176643371,0.4929326176643371,1.0,1.0,-3.23288893699646,1.1921886205673218,2.040700435638428,0.4623695611953735,0.9123315811157228,0.9123315811157228,0.0,199.27944946289065,207.0,74648.4453125,0.0,3022.928955078125,1.0,278.1499938964844,282.9466857910156,299.77703857421875,304.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36274.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635488152503967,1.0,0.0,0.0,3.719393730163574,3.7194182872772217,9.230762429979222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.015625,0.0,1613.8472900390625,1895.4371337890625,0.0,3062.29248046875,0.9210016131401062,1.0,0.0,3.0,1.0,0.0
17764380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7768952250480652,0.3457507193088531,0.3149915933609009,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9195494651794434,0.5773723125457764,0.5489836931228638,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8951488137245178,0.5356245040893555,0.376365602016449,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8468740582466125,0.4523008167743683,0.4317157566547394,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6733965873718262,0.2227681875228881,1.0241144895553589,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.24078369140625,297.2147216796875,284.9458923339844,1.0,0.6284331679344177,0.4911212921142578,0.4911212921142578,1.0,1.0,-3.2375857830047607,1.1903207302093506,2.047264814376831,0.4594963490962982,0.909509003162384,0.909509003162384,0.0,202.33058166503903,210.0,74444.5,0.0,3049.832275390625,1.0,278.1499938964844,282.94775390625,299.7250061035156,304.6061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36288.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864732563495636,1.0,0.0,0.0,3.708399534225464,3.7084240913391113,9.17627289709344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.80078125,0.0,1601.3109130859375,1895.4371337890625,0.0,3073.396728515625,0.9185485243797302,1.0,0.0,3.0,1.0,0.0
17764440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7768952250480652,0.3457507193088531,0.3149915933609009,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9195494651794434,0.5773723125457764,0.5489836931228638,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8951488137245178,0.5356245040893555,0.376365602016449,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8468740582466125,0.4523008167743683,0.4317157566547394,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6733965873718262,0.2227681875228881,1.0241144895553589,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.24078369140625,297.2147216796875,284.9458923339844,1.0,0.6284331679344177,0.4911212921142578,0.4911212921142578,1.0,1.0,-3.2375857830047607,1.1903207302093506,2.047264814376831,0.4594963490962982,0.909509003162384,0.909509003162384,0.0,202.33058166503903,210.0,74444.5,0.0,3049.832275390625,1.0,278.1499938964844,282.94775390625,299.7250061035156,304.6061096191406,293.1499938964844,293.1499938964844,278.1499938964844,36288.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864732563495636,1.0,0.0,0.0,3.708399534225464,3.7084240913391113,9.17627289709344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.80078125,0.0,1601.3109130859375,1895.4371337890625,0.0,3073.396728515625,0.9185485243797302,1.0,0.0,3.0,1.0,0.0
17764500,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7756107449531555,0.3458371162414551,0.3151248693466186,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9178707003593444,0.5776345729827881,0.549289882183075,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8940804600715637,0.5365585684776306,0.3770523071289062,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.845657467842102,0.4526041448116302,0.432060182094574,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6722428202629089,0.2228065878152847,1.0245563983917236,284.9458312988281,284.95001220703125,302.6712341308594,296.69293212890625,299.2247009277344,297.21356201171875,284.94586181640625,1.0,0.6295556426048279,0.4902156293392181,0.4902156293392181,1.0,1.0,-3.239884853363037,1.1893525123596191,2.050532341003418,0.4580377042293548,0.9080922603607178,0.9080922603607178,0.0,203.8562927246093,210.0,74340.2890625,0.0,3063.208251953125,1.0,278.1499938964844,282.9483337402344,299.6988220214844,304.5726623535156,293.1499938964844,293.1499938964844,278.1499938964844,36294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653205037117004,1.0,0.0,0.0,3.702769279479981,3.702793836593628,9.148430422101228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.3642578125,0.0,1594.909423828125,1895.4371337890625,0.0,3078.912353515625,0.9172913432121276,1.0,0.0,3.0,1.0,0.0
17764560,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7743406295776367,0.3459183573722839,0.3152536153793335,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9162173867225648,0.577889084815979,0.549588680267334,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.89303058385849,0.5374962091445923,0.3777412176132202,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8444562554359436,0.4529011249542236,0.432398647069931,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6711041331291199,0.2228436917066574,1.02499258518219,284.9458312988281,284.95001220703125,302.6378479003906,296.6666564941406,299.208740234375,297.21246337890625,284.9458312988281,1.0,0.6306732296943665,0.4893394410610199,0.4893394410610199,1.0,1.0,-3.2421584129333496,1.188422679901123,2.0537357330322266,0.4566243290901184,0.90669584274292,0.90669584274292,0.0,205.3818359375,213.0,74235.78125,0.0,3076.5458984375,1.0,278.1499938964844,282.94891357421875,299.6725158691406,304.5390319824219,293.1499938964844,293.1499938964844,278.1499938964844,36299.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865902841091156,1.0,0.0,0.0,3.69710111618042,3.697125434875488,9.12044299639092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.9296875,0.0,1588.47314453125,1895.4371337890625,0.0,3084.375,0.9160252213478088,1.0,0.0,3.0,1.0,0.0
17764620,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7718377113342285,0.3460562229156494,0.3154892325401306,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9129869937896729,0.578362762928009,0.5501530170440674,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8909931778907776,0.5393927097320557,0.3791326284408569,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8420937061309814,0.4534646570682525,0.4330472946166992,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6688708066940308,0.2229118347167968,1.0258378982543943,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1771545410156,297.2105407714844,284.94586181640625,1.0,0.6328874826431274,0.4875871241092682,0.4875871241092682,1.0,1.0,-3.246591329574585,1.1864970922470093,2.060094356536865,0.4537607133388519,0.9039358496665956,0.9039358496665956,0.0,208.42857360839844,216.0,74024.0234375,0.0,3103.0009765625,1.0,278.1499938964844,282.9501342773437,299.61993408203125,304.4714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36305.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670344352722168,1.0,0.0,0.0,3.685615301132202,3.6856398582458496,9.063862762559438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.8837890625,0.0,1575.458984375,1895.4371337890625,0.0,3094.99072265625,0.91345876455307,1.0,0.0,3.0,1.0,0.0
17764680,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7718377113342285,0.3460562229156494,0.3154892325401306,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9129869937896729,0.578362762928009,0.5501530170440674,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8909931778907776,0.5393927097320557,0.3791326284408569,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8420937061309814,0.4534646570682525,0.4330472946166992,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6688708066940308,0.2229118347167968,1.0258378982543943,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.1771545410156,297.2105407714844,284.94586181640625,1.0,0.6328874826431274,0.4875871241092682,0.4875871241092682,1.0,1.0,-3.246591329574585,1.1864970922470093,2.060094356536865,0.4537607133388519,0.9039358496665956,0.9039358496665956,0.0,208.42857360839844,216.0,74024.0234375,0.0,3103.0009765625,1.0,278.1499938964844,282.9501342773437,299.61993408203125,304.4714660644531,293.1499938964844,293.1499938964844,278.1499938964844,36305.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670344352722168,1.0,0.0,0.0,3.685615301132202,3.6856398582458496,9.063862762559438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.8837890625,0.0,1575.458984375,1895.4371337890625,0.0,3094.99072265625,0.91345876455307,1.0,0.0,3.0,1.0,0.0
17764740,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7693864703178406,0.3461717069149017,0.3157051801681518,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9098694324493408,0.5788050889968872,0.5506882071495056,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8890284895896912,0.541312038898468,0.3805390000343323,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8397840857505798,0.4540006816387176,0.4336705207824707,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6666937470436096,0.2229748368263244,1.0266607999801636,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.14599609375,297.2088623046875,284.9458923339844,1.0,0.6350827813148499,0.4858348071575165,0.4858348071575165,1.0,1.0,-3.2509236335754395,1.1844955682754517,2.0664279460906982,0.4508461952209472,0.901211678981781,0.901211678981781,0.0,211.4764404296875,219.0,73810.75,0.0,3129.314697265625,1.0,278.1499938964844,282.9513854980469,299.567626953125,304.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36308.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681178092956543,1.0,0.0,0.0,3.674048662185669,3.674072980880737,9.007060839394398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.0478515625,0.0,1562.4156494140625,1895.4371337890625,0.0,3105.154296875,0.910872519016266,1.0,0.0,3.0,1.0,0.0
17764800,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7693864703178406,0.3461717069149017,0.3157051801681518,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9098694324493408,0.5788050889968872,0.5506882071495056,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8890284895896912,0.541312038898468,0.3805390000343323,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8397840857505798,0.4540006816387176,0.4336705207824707,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6666937470436096,0.2229748368263244,1.0266607999801636,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.14599609375,297.2088623046875,284.9458923339844,1.0,0.6350827813148499,0.4858348071575165,0.4858348071575165,1.0,1.0,-3.2509236335754395,1.1844955682754517,2.0664279460906982,0.4508461952209472,0.901211678981781,0.901211678981781,0.0,211.4764404296875,219.0,73810.75,0.0,3129.314697265625,1.0,278.1499938964844,282.9513854980469,299.567626953125,304.40399169921875,293.1499938964844,293.1499938964844,278.1499938964844,36308.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681178092956543,1.0,0.0,0.0,3.674048662185669,3.674072980880737,9.007060839394398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.0478515625,0.0,1562.4156494140625,1895.4371337890625,0.0,3105.154296875,0.910872519016266,1.0,0.0,3.0,1.0,0.0
17764860,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669799327850342,0.3462438881397247,0.3158844113349914,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.906886339187622,0.5792220234870911,0.5511962175369263,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8871825933456421,0.5433368682861328,0.3820084035396576,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375204801559448,0.454486072063446,0.4342482686042785,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6645776033401489,0.2230318635702133,1.0274550914764404,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.11590576171875,297.2077331542969,284.94598388671875,1.0,0.6372572183609009,0.4840555787086487,0.4840555787086487,1.0,1.0,-3.2551677227020264,1.1823668479919434,2.072800874710083,0.447827398777008,0.8985956907272339,0.8985956907272339,0.0,214.5160217285156,222.0,73598.5625,0.0,3155.45556640625,1.0,278.1499938964844,282.9525756835937,299.5163269042969,304.3374938964844,293.1499938964844,293.1499938964844,278.45001220703125,36308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691530227661133,1.0,0.0,0.0,3.662562131881714,3.6625864505767822,8.95083019258891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.984375,0.0,1549.5047607421875,1895.4371337890625,0.0,3114.864990234375,0.9083033800125122,1.0,0.0,3.0,1.0,0.0
17764920,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669799327850342,0.3462438881397247,0.3158844113349914,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.906886339187622,0.5792220234870911,0.5511962175369263,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8871825933456421,0.5433368682861328,0.3820084035396576,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375204801559448,0.454486072063446,0.4342482686042785,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6645776033401489,0.2230318635702133,1.0274550914764404,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.11590576171875,297.2077331542969,284.94598388671875,1.0,0.6372572183609009,0.4840555787086487,0.4840555787086487,1.0,1.0,-3.2551677227020264,1.1823668479919434,2.072800874710083,0.447827398777008,0.8985956907272339,0.8985956907272339,0.0,214.5160217285156,222.0,73598.5625,0.0,3155.45556640625,1.0,278.1499938964844,282.9525756835937,299.5163269042969,304.3374938964844,293.1499938964844,293.1499938964844,278.45001220703125,36308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691530227661133,1.0,0.0,0.0,3.662562131881714,3.6625864505767822,8.95083019258891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.984375,0.0,1549.5047607421875,1895.4371337890625,0.0,3114.864990234375,0.9083033800125122,1.0,0.0,3.0,1.0,0.0
17764980,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.765321671962738,0.3468524515628814,0.3164051473140716,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9047917127609252,0.5802425146102905,0.5521049499511719,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8861348032951355,0.5459967255592346,0.383801519870758,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8359282612800598,0.4554575383663177,0.4351432025432586,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.663065493106842,0.2233648896217346,1.0290518999099731,285.0201416015625,284.95001220703125,302.3790283203125,296.4610900878906,299.0899963378906,297.2119140625,285.0175476074219,1.0,0.6395737528800964,0.4822763800621032,0.4822763800621032,1.0,1.0,-3.2620327472686768,1.1812517642974854,2.0807809829711914,0.4451820850372314,0.9927531480789183,0.9927531480789183,0.0,217.1936187744141,225.0,73020.3046875,0.0,3185.4033203125,1.0,278.4432373046875,283.0443115234375,299.455810546875,304.1894836425781,293.1499938964844,293.1499938964844,278.1499938964844,32797.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865569531917572,1.0,0.0,0.0,3.796136379241944,3.796161413192749,9.615611133995117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.97265625,0.0,1676.9931640625,1895.4371337890625,0.0,3081.248291015625,0.9356724619865416,1.0,0.0,3.0,1.0,0.0
17765040,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.765321671962738,0.3468524515628814,0.3164051473140716,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9047917127609252,0.5802425146102905,0.5521049499511719,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8861348032951355,0.5459967255592346,0.383801519870758,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8359282612800598,0.4554575383663177,0.4351432025432586,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.663065493106842,0.2233648896217346,1.0290518999099731,285.0201416015625,284.95001220703125,302.3790283203125,296.4610900878906,299.0899963378906,297.2119140625,285.0175476074219,1.0,0.6395737528800964,0.4822763800621032,0.4822763800621032,1.0,1.0,-3.2620327472686768,1.1812517642974854,2.0807809829711914,0.4451820850372314,0.9927531480789183,0.9927531480789183,0.0,217.1936187744141,225.0,73020.3046875,0.0,3185.4033203125,1.0,278.4432373046875,283.0443115234375,299.455810546875,304.1894836425781,293.1499938964844,293.1499938964844,278.1499938964844,32797.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865569531917572,1.0,0.0,0.0,3.796136379241944,3.796161413192749,9.615611133995117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.97265625,0.0,1676.9931640625,1895.4371337890625,0.0,3081.248291015625,0.9356724619865416,1.0,0.0,3.0,1.0,0.0
17765100,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.764218270778656,0.3466421961784363,0.3165435791015625,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9034753441810608,0.5802145004272461,0.552442193031311,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8853334188461304,0.5467921495437622,0.3846198618412018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.834891676902771,0.4555036127567291,0.4354934692382812,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.662128210067749,0.2233259975910186,1.0297467708587646,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0745849609375,297.2095031738281,284.86944580078125,1.0,0.6407405734062195,0.4813867807388305,0.4813867807388305,1.0,1.0,-3.264853000640869,1.1804240942001345,2.0844287872314453,0.443842351436615,0.8938257098197937,0.8938257098197937,0.0,218.7384033203125,225.0,73945.109375,0.0,3200.211181640625,1.0,278.1943664550781,282.88140869140625,299.4745483398437,304.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36804.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717709183692932,1.0,0.0,0.0,3.77621865272522,3.776243925094605,9.514972703073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.9033203125,0.0,1684.4075927734375,1895.4371337890625,0.0,3139.422119140625,0.9321028590202332,1.0,0.0,3.0,1.0,0.0
17765160,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7623788714408875,0.3462556898593902,0.3162826001644134,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9014053344726562,0.5799784660339355,0.5523197650909424,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8837795257568359,0.5474571585655212,0.3851214647293091,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8331985473632812,0.4553625881671905,0.4354654848575592,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6606135964393616,0.2231679409742355,1.029524803161621,284.8946838378906,284.95001220703125,302.3199157714844,296.4132080078125,299.0581359863281,297.2051086425781,284.8964233398437,1.0,0.641743004322052,0.4805060625076294,0.4805060625076294,1.0,1.0,-3.264697313308716,1.1784242391586304,2.086273193359375,0.4419457912445068,0.8848416805267334,0.8848416805267334,0.0,220.670150756836,228.0,73550.515625,0.0,3210.64208984375,1.0,278.1567687988281,282.9061279296875,299.4364624023437,304.2887268066406,293.1499938964844,293.1499938964844,278.45001220703125,38415.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735716938972473,1.0,0.0,0.0,3.699758052825928,3.6997828483581534,9.133556773122108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.40234375,0.0,1607.5550537109375,1895.4371337890625,0.0,3156.312255859375,0.9183186292648317,1.0,0.0,3.0,1.0,0.0
17765220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7602695226669312,0.3466033339500427,0.3164418041706085,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8989372849464417,0.5807226300239563,0.5528285503387451,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824338912963867,0.5501611232757568,0.3868330717086792,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8311926126480103,0.4560351967811584,0.4359686970710754,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6587576866149902,0.2233496457338333,1.030224323272705,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0346069335937,297.2087707519531,284.99371337890625,1.0,0.6438498497009277,0.478744626045227,0.478744626045227,1.0,1.0,-3.268996238708496,1.1762548685073853,2.0927412509918213,0.4387707412242889,0.972216546535492,0.972216546535492,0.0,223.5645904541016,231.0,72752.4609375,0.0,3236.309326171875,1.0,278.4435119628906,283.0233154296875,299.35888671875,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,33826.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686913251876831,1.0,0.0,0.0,3.798284769058228,3.798309803009033,9.62649778557534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.2900390625,0.0,1687.5634765625,1895.4371337890625,0.0,3110.5341796875,0.93685120344162,1.0,0.0,3.0,1.0,0.0
17765280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7602695226669312,0.3466033339500427,0.3164418041706085,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8989372849464417,0.5807226300239563,0.5528285503387451,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824338912963867,0.5501611232757568,0.3868330717086792,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8311926126480103,0.4560351967811584,0.4359686970710754,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6587576866149902,0.2233496457338333,1.030224323272705,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0346069335937,297.2087707519531,284.99371337890625,1.0,0.6438498497009277,0.478744626045227,0.478744626045227,1.0,1.0,-3.268996238708496,1.1762548685073853,2.0927412509918213,0.4387707412242889,0.972216546535492,0.972216546535492,0.0,223.5645904541016,231.0,72752.4609375,0.0,3236.309326171875,1.0,278.4435119628906,283.0233154296875,299.35888671875,304.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,33826.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686913251876831,1.0,0.0,0.0,3.798284769058228,3.798309803009033,9.62649778557534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.2900390625,0.0,1687.5634765625,1895.4371337890625,0.0,3110.5341796875,0.93685120344162,1.0,0.0,3.0,1.0,0.0
17765340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7575986385345459,0.3460656106472015,0.3163038194179535,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8958654999732971,0.5804969668388367,0.5530111193656921,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8804796934127808,0.551884114742279,0.3883000314235687,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8286879062652588,0.4559366703033447,0.4362212121486664,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565252542495728,0.2231623232364654,1.03054678440094,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0068359375,297.2034912109375,284.89923095703125,1.0,0.6459102034568787,0.4769831895828247,0.4769831895828247,1.0,1.0,-3.2715134620666504,1.173325777053833,2.0981876850128174,0.4354464709758758,0.8764855265617371,0.8764855265617371,0.0,226.8798065185547,234.0,73132.5859375,0.0,3260.413818359375,1.0,278.1567687988281,282.91094970703125,299.3426818847656,304.16326904296875,293.1499938964844,293.1499938964844,278.45001220703125,38832.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754593729972839,1.0,0.0,0.0,3.675313711166382,3.675338506698608,9.013264730128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.1572265625,0.0,1582.8529052734375,1895.4371337890625,0.0,3174.0146484375,0.9133526086807252,1.0,0.0,3.0,1.0,0.0
17765400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7575986385345459,0.3460656106472015,0.3163038194179535,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8958654999732971,0.5804969668388367,0.5530111193656921,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8804796934127808,0.551884114742279,0.3883000314235687,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8286879062652588,0.4559366703033447,0.4362212121486664,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565252542495728,0.2231623232364654,1.03054678440094,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0068359375,297.2034912109375,284.89923095703125,1.0,0.6459102034568787,0.4769831895828247,0.4769831895828247,1.0,1.0,-3.2715134620666504,1.173325777053833,2.0981876850128174,0.4354464709758758,0.8764855265617371,0.8764855265617371,0.0,226.8798065185547,234.0,73132.5859375,0.0,3260.413818359375,1.0,278.1567687988281,282.91094970703125,299.3426818847656,304.16326904296875,293.1499938964844,293.1499938964844,278.45001220703125,38832.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754593729972839,1.0,0.0,0.0,3.675313711166382,3.675338506698608,9.013264730128868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.1572265625,0.0,1582.8529052734375,1895.4371337890625,0.0,3174.0146484375,0.9133526086807252,1.0,0.0,3.0,1.0,0.0
