time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.755796492099762,0.3464614748954773,0.3165261149406433,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8937158584594727,0.5812737345695496,0.5535698533058167,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8795301914215088,0.5548062324523926,0.3901810944080353,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269430994987488,0.4566293954849243,0.4367523193359375,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549370288848877,0.2233845591545105,1.0314146280288696,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2086486816406,284.9957275390625,1.0,0.6479971408843994,0.4753257930278778,0.4753257930278778,1.0,1.0,-3.27638840675354,1.1715404987335205,2.1048479080200195,0.4325370490550995,0.9645460247993468,0.9645460247993468,0.0,229.6202087402344,237.0,72374.921875,0.0,3286.61767578125,1.0,278.4432983398437,283.0268249511719,299.27392578125,303.9641418457031,293.1499938964844,293.1499938964844,278.1499938964844,33846.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699543476104736,1.0,0.0,0.0,3.775439977645874,3.7754647731781006,9.511049370303226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.2958984375,0.0,1660.5909423828125,1895.4371337890625,0.0,3122.382568359375,0.9317173957824708,1.0,0.0,3.0,1.0,0.0
17765520,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.755796492099762,0.3464614748954773,0.3165261149406433,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8937158584594727,0.5812737345695496,0.5535698533058167,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8795301914215088,0.5548062324523926,0.3901810944080353,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269430994987488,0.4566293954849243,0.4367523193359375,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549370288848877,0.2233845591545105,1.0314146280288696,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.9882507324219,297.2086486816406,284.9957275390625,1.0,0.6479971408843994,0.4753257930278778,0.4753257930278778,1.0,1.0,-3.27638840675354,1.1715404987335205,2.1048479080200195,0.4325370490550995,0.9645460247993468,0.9645460247993468,0.0,229.6202087402344,237.0,72374.921875,0.0,3286.61767578125,1.0,278.4432983398437,283.0268249511719,299.27392578125,303.9641418457031,293.1499938964844,293.1499938964844,278.1499938964844,33846.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699543476104736,1.0,0.0,0.0,3.775439977645874,3.7754647731781006,9.511049370303226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.2958984375,0.0,1660.5909423828125,1895.4371337890625,0.0,3122.382568359375,0.9317173957824708,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7533019185066223,0.3459214568138122,0.3163882791996002,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908183574676514,0.581024706363678,0.553734540939331,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8778241276741028,0.5566926002502441,0.3917619287967682,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.824579119682312,0.456514298915863,0.4369909465312958,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528853178024292,0.2232235670089721,1.0318527221679688,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.20428466796875,284.90386962890625,1.0,0.6500528454780579,0.4736683964729309,0.4736683964729309,1.0,1.0,-3.279143810272217,1.16887629032135,2.110267400741577,0.4294323325157165,0.8734570741653442,0.8734570741653442,0.0,232.89219665527344,240.0,72787.7265625,0.0,3311.102294921875,1.0,278.15692138671875,282.9162902832031,299.26666259765625,304.0599365234375,293.1499938964844,293.1499938964844,278.45001220703125,38723.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764711618423462,1.0,0.0,0.0,3.6542699337005615,3.654294490814209,8.910345172807865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.845703125,0.0,1558.3260498046875,1895.4371337890625,0.0,3183.501220703125,0.9086145758628844,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7533019185066223,0.3459214568138122,0.3163882791996002,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908183574676514,0.581024706363678,0.553734540939331,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8778241276741028,0.5566926002502441,0.3917619287967682,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.824579119682312,0.456514298915863,0.4369909465312958,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528853178024292,0.2232235670089721,1.0318527221679688,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.96551513671875,297.20428466796875,284.90386962890625,1.0,0.6500528454780579,0.4736683964729309,0.4736683964729309,1.0,1.0,-3.279143810272217,1.16887629032135,2.110267400741577,0.4294323325157165,0.8734570741653442,0.8734570741653442,0.0,232.89219665527344,240.0,72787.7265625,0.0,3311.102294921875,1.0,278.15692138671875,282.9162902832031,299.26666259765625,304.0599365234375,293.1499938964844,293.1499938964844,278.45001220703125,38723.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764711618423462,1.0,0.0,0.0,3.6542699337005615,3.654294490814209,8.910345172807865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.845703125,0.0,1558.3260498046875,1895.4371337890625,0.0,3183.501220703125,0.9086145758628844,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7521646022796631,0.3460453748703003,0.3163355886936188,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8894818425178528,0.5813101530075073,0.5538102984428406,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8771225810050964,0.5581592321395874,0.3926084637641907,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8234825134277344,0.4567754864692688,0.4370952248573303,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6519224047660828,0.223295196890831,1.0319581031799316,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.95782470703125,297.2063903808594,285.0186767578125,1.0,0.6510346531867981,0.4728396832942962,0.4728396832942962,1.0,1.0,-3.28043532371521,1.1675100326538086,2.1129250526428223,0.4277413189411163,0.9535653591156006,0.9535653591156006,0.0,234.42117309570312,240.0,71951.984375,0.0,3322.576904296875,1.0,278.4022216796875,283.04595947265625,299.209228515625,303.823486328125,293.1499938964844,293.1499938964844,278.45001220703125,34316.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716316223144531,1.0,0.0,0.0,3.699392080307007,3.699416160583496,9.131749720836524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.7021484375,0.0,1576.0499267578125,1895.4371337890625,0.0,3138.115478515625,0.9168239235877992,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7515716552734375,0.3462705910205841,0.3165799975395202,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8887340426445007,0.5817253589630127,0.5542358756065369,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8770208358764648,0.559746503829956,0.3937407433986664,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8228820562362671,0.4571510553359985,0.4374802410602569,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.651393473148346,0.2234510779380798,1.0327725410461426,284.9989929199219,284.95001220703125,302.09423828125,296.219482421875,298.9517822265625,297.2098693847656,284.9974670410156,1.0,0.6521338224411011,0.4720157980918884,0.4720157980918884,1.0,1.0,-3.284043073654175,1.1670536994934082,2.1169893741607666,0.4264908134937286,0.9612268805503844,0.9612268805503844,0.0,235.63821411132807,243.0,72086.2890625,0.0,3337.52099609375,1.0,278.4430847167969,283.02899169921875,299.206298828125,303.873046875,293.1499938964844,293.1499938964844,278.1499938964844,33733.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707401752471924,1.0,0.0,0.0,3.7584879398345934,3.758512735366821,9.425830285181292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12478.15625,0.0,1639.78515625,1895.4371337890625,0.0,3129.753662109375,0.9278905391693116,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491517066955566,0.3456831574440002,0.3163983523845672,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8858991861343384,0.5813917517662048,0.5543214678764343,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754616379737854,0.5617642402648926,0.3954108357429504,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205530047416687,0.4569728970527649,0.4376599192619324,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6494357585906982,0.2232882231473922,1.033209204673767,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.934326171875,297.20587158203125,284.90582275390625,1.0,0.6541723608970642,0.4703680276870727,0.4703680276870727,1.0,1.0,-3.2866854667663574,1.1643078327178955,2.122377634048462,0.4233363568782806,0.871722936630249,0.871722936630249,0.0,238.9261169433593,246.0,72537.1328125,0.0,3361.935546875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9810485839844,293.1499938964844,293.1499938964844,278.45001220703125,38621.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770812153816223,1.0,0.0,0.0,3.640559673309326,3.6405842304229736,8.843610430631088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.859375,0.0,1542.2532958984375,1895.4371337890625,0.0,3189.22119140625,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491517066955566,0.3456831574440002,0.3163983523845672,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8858991861343384,0.5813917517662048,0.5543214678764343,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754616379737854,0.5617642402648926,0.3954108357429504,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205530047416687,0.4569728970527649,0.4376599192619324,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6494357585906982,0.2232882231473922,1.033209204673767,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.934326171875,297.20587158203125,284.90582275390625,1.0,0.6541723608970642,0.4703680276870727,0.4703680276870727,1.0,1.0,-3.2866854667663574,1.1643078327178955,2.122377634048462,0.4233363568782806,0.871722936630249,0.871722936630249,0.0,238.9261169433593,246.0,72537.1328125,0.0,3361.935546875,1.0,278.1570129394531,282.9180603027344,299.2085266113281,303.9810485839844,293.1499938964844,293.1499938964844,278.45001220703125,38621.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770812153816223,1.0,0.0,0.0,3.640559673309326,3.6405842304229736,8.843610430631088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.859375,0.0,1542.2532958984375,1895.4371337890625,0.0,3189.22119140625,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474712133407593,0.3459770381450653,0.3165451288223266,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8838592767715454,0.5820119976997375,0.5547450184822083,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8748013377189636,0.565009593963623,0.3975033164024353,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188726902008057,0.4575394690036773,0.4380871057510376,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6480140089988708,0.2235091924667358,1.03410804271698,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.92645263671875,297.21197509765625,284.997802734375,1.0,0.656232476234436,0.4687202572822571,0.4687202572822571,1.0,1.0,-3.291473865509033,1.1623903512954712,2.1290833950042725,0.420330286026001,0.959114134311676,0.959114134311676,0.0,241.67898559570312,249.0,71884.5,0.0,3388.27001953125,1.0,278.4430847167969,283.0287475585937,299.1580505371094,303.8074645996094,293.1499938964844,293.1499938964844,278.1499938964844,33668.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710730075836182,1.0,0.0,0.0,3.7482008934021,3.748225450515747,9.374303999720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.7841796875,0.0,1627.2757568359375,1895.4371337890625,0.0,3132.8759765625,0.9254527688026428,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474712133407593,0.3459770381450653,0.3165451288223266,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8838592767715454,0.5820119976997375,0.5547450184822083,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8748013377189636,0.565009593963623,0.3975033164024353,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188726902008057,0.4575394690036773,0.4380871057510376,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6480140089988708,0.2235091924667358,1.03410804271698,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.92645263671875,297.21197509765625,284.997802734375,1.0,0.656232476234436,0.4687202572822571,0.4687202572822571,1.0,1.0,-3.291473865509033,1.1623903512954712,2.1290833950042725,0.420330286026001,0.959114134311676,0.959114134311676,0.0,241.67898559570312,249.0,71884.5,0.0,3388.27001953125,1.0,278.4430847167969,283.0287475585937,299.1580505371094,303.8074645996094,293.1499938964844,293.1499938964844,278.1499938964844,33668.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710730075836182,1.0,0.0,0.0,3.7482008934021,3.748225450515747,9.374303999720724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.7841796875,0.0,1627.2757568359375,1895.4371337890625,0.0,3132.8759765625,0.9254527688026428,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451406717300415,0.345338225364685,0.3163135945796966,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8811362385749817,0.5816423892974854,0.5547853708267212,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8735020160675049,0.5673615336418152,0.399383395910263,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165837526321411,0.4572911560535431,0.4381983280181885,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6461618542671204,0.2233425974845886,1.0345180034637451,284.9057312011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9150085449219,297.20916748046875,284.90692138671875,1.0,0.658256471157074,0.4670870304107666,0.4670870304107666,1.0,1.0,-3.294139862060547,1.1596232652664185,2.134516477584839,0.4172171652317047,0.8708806037902832,0.8708806037902832,0.0,244.9536895751953,252.0,72372.125,0.0,3412.75634765625,1.0,278.1570739746094,282.9178771972656,299.1698303222656,303.9280090332031,293.1499938964844,293.1499938964844,278.45001220703125,38544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773660063743591,1.0,0.0,0.0,3.632553577423096,3.632577896118164,8.804756816971349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.4765625,0.0,1532.7935791015625,1895.4371337890625,0.0,3191.891357421875,0.9036542177200316,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451406717300415,0.345338225364685,0.3163135945796966,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8811362385749817,0.5816423892974854,0.5547853708267212,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8735020160675049,0.5673615336418152,0.399383395910263,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165837526321411,0.4572911560535431,0.4381983280181885,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6461618542671204,0.2233425974845886,1.0345180034637451,284.9057312011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9150085449219,297.20916748046875,284.90692138671875,1.0,0.658256471157074,0.4670870304107666,0.4670870304107666,1.0,1.0,-3.294139862060547,1.1596232652664185,2.134516477584839,0.4172171652317047,0.8708806037902832,0.8708806037902832,0.0,244.9536895751953,252.0,72372.125,0.0,3412.75634765625,1.0,278.1570739746094,282.9178771972656,299.1698303222656,303.9280090332031,293.1499938964844,293.1499938964844,278.45001220703125,38544.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773660063743591,1.0,0.0,0.0,3.632553577423096,3.632577896118164,8.804756816971349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.4765625,0.0,1532.7935791015625,1895.4371337890625,0.0,3191.891357421875,0.9036542177200316,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435289621353149,0.345579981803894,0.3164137899875641,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8791971802711487,0.5822256803512573,0.555179238319397,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731005191802979,0.5709296464920044,0.4017148911952972,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149327039718628,0.4577884376049042,0.4385594129562378,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448290944099426,0.2235617041587829,1.0354021787643433,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.91162109375,297.2163391113281,284.9980773925781,1.0,0.6603108048439026,0.4654538035392761,0.4654538035392761,1.0,1.0,-3.299027442932129,1.1577017307281494,2.1413257122039795,0.4143663942813873,0.958103358745575,0.958103358745575,0.0,247.6927947998047,255.0,71746.6640625,0.0,3439.366455078125,1.0,278.4430236816406,283.0272827148437,299.1239929199219,303.76251220703125,293.1499938964844,293.1499938964844,278.1499938964844,33618.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714855313301086,1.0,0.0,0.0,3.742192506790161,3.7422170639038086,9.344273621536558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.935546875,0.0,1619.9071044921875,1895.4371337890625,0.0,3136.7451171875,0.924063503742218,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7435289621353149,0.345579981803894,0.3164137899875641,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8791971802711487,0.5822256803512573,0.555179238319397,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731005191802979,0.5709296464920044,0.4017148911952972,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149327039718628,0.4577884376049042,0.4385594129562378,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448290944099426,0.2235617041587829,1.0354021787643433,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.91162109375,297.2163391113281,284.9980773925781,1.0,0.6603108048439026,0.4654538035392761,0.4654538035392761,1.0,1.0,-3.299027442932129,1.1577017307281494,2.1413257122039795,0.4143663942813873,0.958103358745575,0.958103358745575,0.0,247.6927947998047,255.0,71746.6640625,0.0,3439.366455078125,1.0,278.4430236816406,283.0272827148437,299.1239929199219,303.76251220703125,293.1499938964844,293.1499938964844,278.1499938964844,33618.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714855313301086,1.0,0.0,0.0,3.742192506790161,3.7422170639038086,9.344273621536558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.935546875,0.0,1619.9071044921875,1895.4371337890625,0.0,3136.7451171875,0.924063503742218,1.0,0.0,3.0,1.0,0.0
17766300,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7426595091819763,0.3452877998352051,0.3164401054382324,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8781611919403076,0.5820737481117249,0.5553654432296753,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8728241920471191,0.5722283720970154,0.4028682112693786,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8140488266944885,0.4576933681964874,0.4387420117855072,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6441492438316345,0.2235187292098999,1.035982608795166,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9076232910156,297.2156677246094,284.8702697753906,1.0,0.6613814234733582,0.4646371901035309,0.4646371901035309,1.0,1.0,-3.3015942573547363,1.1567654609680176,2.1448287963867188,0.4130783379077911,0.868082582950592,0.868082582950592,0.0,249.1654510498047,255.0,72567.1640625,0.0,3453.551513671875,1.0,278.19580078125,282.8837585449219,299.158935546875,303.97564697265625,293.1499938964844,293.1499938964844,278.1499938964844,37860.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768565654754639,1.0,0.0,0.0,3.702463626861572,3.702488422393799,9.146920660896284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.5634765625,0.0,1606.4478759765625,1895.4371337890625,0.0,3187.11474609375,0.9162015318870544,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412688136100769,0.3448958992958069,0.3161404728889465,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.876551628112793,0.5817808508872986,0.5551573038101196,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8719778060913086,0.5734596252441406,0.403736799955368,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8126513957977295,0.4574765264987945,0.4386100769042969,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6430636644363403,0.2233921289443969,1.035803198814392,284.90594482421875,284.95001220703125,302.02685546875,296.1213684082031,298.90313720703125,297.2138366699219,284.90728759765625,1.0,0.6623233556747437,0.4638422131538391,0.4638422131538391,1.0,1.0,-3.3016557693481445,1.1549028158187866,2.1467528343200684,0.4113511145114898,0.8700733780860901,0.8700733780860901,0.0,250.9765014648437,258.0,72239.9609375,0.0,3463.909423828125,1.0,278.15728759765625,282.9161682128906,299.1370849609375,303.88592529296875,293.1499938964844,293.1499938964844,278.45001220703125,38538.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877930760383606,1.0,0.0,0.0,3.6272454261779785,3.627269506454468,8.779042559581285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.3642578125,0.0,1526.8719482421875,1895.4371337890625,0.0,3197.185791015625,0.9024713039398192,1.0,0.0,3.0,1.0,0.0
17766420,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7396830916404724,0.3450879156589508,0.3161987960338592,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746297955513,0.5822680592536926,0.5554662346839905,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716779351234436,0.5771758556365967,0.40617436170578,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8109748959541321,0.4579099416732788,0.4389125406742096,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6417772769927979,0.2236050963401794,1.0366679430007937,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9024658203125,297.2210998535156,284.9979553222656,1.0,0.6643596291542053,0.4622522890567779,0.4622522890567779,1.0,1.0,-3.306424140930176,1.15299391746521,2.153430223464966,0.4083373546600342,0.9570820927619934,0.9570820927619934,0.0,253.72987365722656,261.0,71628.0703125,0.0,3490.453125,1.0,278.4430236816406,283.0248718261719,299.0919189453125,303.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33601.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872072696685791,1.0,0.0,0.0,3.7379672527313232,3.737991571426392,9.32318414470501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.578125,0.0,1614.8782958984375,1895.4371337890625,0.0,3142.252685546875,0.9231002330780028,1.0,0.0,3.0,1.0,0.0
17766480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7396830916404724,0.3450879156589508,0.3161987960338592,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746297955513,0.5822680592536926,0.5554662346839905,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716779351234436,0.5771758556365967,0.40617436170578,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8109748959541321,0.4579099416732788,0.4389125406742096,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6417772769927979,0.2236050963401794,1.0366679430007937,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9024658203125,297.2210998535156,284.9979553222656,1.0,0.6643596291542053,0.4622522890567779,0.4622522890567779,1.0,1.0,-3.306424140930176,1.15299391746521,2.153430223464966,0.4083373546600342,0.9570820927619934,0.9570820927619934,0.0,253.72987365722656,261.0,71628.0703125,0.0,3490.453125,1.0,278.4430236816406,283.0248718261719,299.0919189453125,303.72174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33601.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872072696685791,1.0,0.0,0.0,3.7379672527313232,3.737991571426392,9.32318414470501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.578125,0.0,1614.8782958984375,1895.4371337890625,0.0,3142.252685546875,0.9231002330780028,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7374547123908997,0.3443584740161896,0.3158842623233795,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.872003972530365,0.5817226767539978,0.555351734161377,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8706493377685547,0.5798383951187134,0.4082896411418915,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086471557617188,0.4575367867946625,0.4389063417911529,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6400617957115173,0.2234281152486801,1.037046194076538,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8963317871094,297.2185974121094,284.907470703125,1.0,0.6663490533828735,0.4606623649597168,0.4606623649597168,1.0,1.0,-3.3089070320129395,1.1501902341842651,2.158716917037964,0.404719591140747,0.8695117831230164,0.8695117831230164,0.0,257.0243835449219,264.0,72128.9921875,0.0,3514.81201171875,1.0,278.1571655273437,282.9136962890625,299.1059875488281,303.84637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38499.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785384297370911,1.0,0.0,0.0,3.623668193817138,3.623692512512207,8.761735443840735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.298828125,0.0,1522.634521484375,1895.4371337890625,0.0,3202.8818359375,0.9016408920288086,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7374547123908997,0.3443584740161896,0.3158842623233795,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.872003972530365,0.5817226767539978,0.555351734161377,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8706493377685547,0.5798383951187134,0.4082896411418915,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086471557617188,0.4575367867946625,0.4389063417911529,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6400617957115173,0.2234281152486801,1.037046194076538,284.90631103515625,284.95001220703125,302.0289611816406,296.0902709960937,298.8963317871094,297.2185974121094,284.907470703125,1.0,0.6663490533828735,0.4606623649597168,0.4606623649597168,1.0,1.0,-3.3089070320129395,1.1501902341842651,2.158716917037964,0.404719591140747,0.8695117831230164,0.8695117831230164,0.0,257.0243835449219,264.0,72128.9921875,0.0,3514.81201171875,1.0,278.1571655273437,282.9136962890625,299.1059875488281,303.84637451171875,293.1499938964844,293.1499938964844,278.45001220703125,38499.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785384297370911,1.0,0.0,0.0,3.623668193817138,3.623692512512207,8.761735443840735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.298828125,0.0,1522.634521484375,1895.4371337890625,0.0,3202.8818359375,0.9016408920288086,1.0,0.0,3.0,1.0,0.0
17766660,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358776926994324,0.3445046842098236,0.3159053921699524,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700748085975647,0.582105278968811,0.5555671453475952,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704203367233276,0.583693265914917,0.4108253717422485,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8069132566452026,0.4579097330570221,0.4391550421714782,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.638803243637085,0.2236332595348358,1.0378870964050293,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8979187011719,297.22589111328125,284.9979553222656,1.0,0.6683604121208191,0.4591287970542907,0.4591287970542907,1.0,1.0,-3.3135416507720947,1.1483702659606934,2.1651713848114014,0.400974690914154,0.9562577605247498,0.9562577605247498,0.0,259.7810974121094,267.0,71521.2109375,0.0,3541.186767578125,1.0,278.4429626464844,283.02215576171875,299.061767578125,303.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,33588.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726467490196228,1.0,0.0,0.0,3.734563589096069,3.734588146209717,9.306213542004116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.208984375,0.0,1610.837890625,1895.4371337890625,0.0,3147.636962890625,0.922324001789093,1.0,0.0,3.0,1.0,0.0
17766720,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358776926994324,0.3445046842098236,0.3159053921699524,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700748085975647,0.582105278968811,0.5555671453475952,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8704203367233276,0.583693265914917,0.4108253717422485,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8069132566452026,0.4579097330570221,0.4391550421714782,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.638803243637085,0.2236332595348358,1.0378870964050293,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8979187011719,297.22589111328125,284.9979553222656,1.0,0.6683604121208191,0.4591287970542907,0.4591287970542907,1.0,1.0,-3.3135416507720947,1.1483702659606934,2.1651713848114014,0.400974690914154,0.9562577605247498,0.9562577605247498,0.0,259.7810974121094,267.0,71521.2109375,0.0,3541.186767578125,1.0,278.4429626464844,283.02215576171875,299.061767578125,303.68365478515625,293.1499938964844,293.1499938964844,278.1499938964844,33588.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726467490196228,1.0,0.0,0.0,3.734563589096069,3.734588146209717,9.306213542004116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.208984375,0.0,1610.837890625,1895.4371337890625,0.0,3147.636962890625,0.922324001789093,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7336868643760681,0.343737781047821,0.315556138753891,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8674789071083069,0.581457257270813,0.5553574562072754,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8694891333580017,0.5864824652671814,0.4130303561687469,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045328855514526,0.4574806690216064,0.4390966892242431,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6371411681175232,0.223450481891632,1.0382453203201294,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8936767578125,297.22332763671875,284.9076843261719,1.0,0.6703236699104309,0.4575952291488647,0.4575952291488647,1.0,1.0,-3.3158881664276123,1.145641803741455,2.170246362686157,0.3968969881534576,0.8690106868743896,0.8690106868743896,0.0,263.0775756835937,270.0,72026.1796875,0.0,3565.324951171875,1.0,278.1571960449219,282.9109802246094,299.0770263671875,303.8097839355469,293.1499938964844,293.1499938964844,278.45001220703125,38486.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791162967681885,1.0,0.0,0.0,3.620603322982788,3.620627403259277,8.746920912017231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.8916015625,0.0,1519.1622314453125,1895.4371337890625,0.0,3208.298095703125,0.9009486436843872,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7336868643760681,0.343737781047821,0.315556138753891,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8674789071083069,0.581457257270813,0.5553574562072754,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8694891333580017,0.5864824652671814,0.4130303561687469,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045328855514526,0.4574806690216064,0.4390966892242431,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6371411681175232,0.223450481891632,1.0382453203201294,284.90655517578125,284.95001220703125,302.0417785644531,296.061279296875,298.8936767578125,297.22332763671875,284.9076843261719,1.0,0.6703236699104309,0.4575952291488647,0.4575952291488647,1.0,1.0,-3.3158881664276123,1.145641803741455,2.170246362686157,0.3968969881534576,0.8690106868743896,0.8690106868743896,0.0,263.0775756835937,270.0,72026.1796875,0.0,3565.324951171875,1.0,278.1571960449219,282.9109802246094,299.0770263671875,303.8097839355469,293.1499938964844,293.1499938964844,278.45001220703125,38486.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791162967681885,1.0,0.0,0.0,3.620603322982788,3.620627403259277,8.746920912017231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.8916015625,0.0,1519.1622314453125,1895.4371337890625,0.0,3208.298095703125,0.9009486436843872,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7326900362968445,0.3437457382678985,0.3154068887233734,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8662821054458618,0.5815345048904419,0.5552462339401245,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8691662549972534,0.5884202718734741,0.4141995012760162,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8034259080886841,0.4575836956501007,0.4390570223331451,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6363589763641357,0.2235084176063537,1.0383028984069824,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8946533203125,297.226318359375,285.01971435546875,1.0,0.6712591052055359,0.4568284153938293,0.4568284153938293,1.0,1.0,-3.31699538230896,1.1442482471466064,2.172747135162353,0.3947767913341522,0.9481175541877748,0.9481175541877748,0.0,264.610107421875,270.0,71244.703125,0.0,3576.607421875,1.0,278.4014892578125,283.0372314453125,299.0282592773437,303.58740234375,293.1499938964844,293.1499938964844,278.45001220703125,34111.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741684556007385,1.0,0.0,0.0,3.6695075035095215,3.669531345367432,8.984809483081335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.7041015625,0.0,1540.7713623046875,1895.4371337890625,0.0,3161.908935546875,0.9099671840667723,1.0,0.0,3.0,1.0,0.0
17766960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7321448922157288,0.3438472151756286,0.3155446350574493,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8655775785446167,0.5817329287528992,0.555473804473877,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8693578243255615,0.5904659628868103,0.4156550467014313,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8027900457382202,0.4577979743480682,0.4392932653427124,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6359328627586365,0.2236505895853042,1.0390633344650269,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8966369628906,297.23046875,284.9981384277344,1.0,0.6723088622093201,0.4560729265213012,0.4560729265213012,1.0,1.0,-3.320381164550781,1.143742561340332,2.17663836479187,0.3930951356887817,0.955646276473999,0.955646276473999,0.0,265.8364562988281,273.0,71420.3046875,0.0,3591.49853515625,1.0,278.44287109375,283.0194396972656,299.0335388183594,303.6478271484375,293.1499938964844,293.1499938964844,278.1499938964844,33570.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731948137283325,1.0,0.0,0.0,3.731452226638794,3.7314765453338623,9.290713478549152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.5927734375,0.0,1607.1038818359375,1895.4371337890625,0.0,3152.777587890625,0.9216819405555724,1.0,0.0,3.0,1.0,0.0
17767020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7300588488578796,0.343060553073883,0.3151702582836151,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8631033301353455,0.5809998512268066,0.5551736354827881,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868617594242096,0.5934239625930786,0.4179604649543762,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8005074262619019,0.4573273062705993,0.4391885101795196,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6343817114830017,0.2234690934419632,1.039405345916748,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8935241699219,297.22802734375,284.9078063964844,1.0,0.6742476224899292,0.4545618891716003,0.4545618891716003,1.0,1.0,-3.322636604309082,1.1408727169036863,2.1817638874053955,0.3903380036354065,0.868474543094635,0.868474543094635,0.0,269.12615966796875,276.0,71923.3515625,0.0,3615.464599609375,1.0,278.1571960449219,282.9079895019531,299.0498352050781,303.775146484375,293.1499938964844,293.1499938964844,278.45001220703125,38481.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796489834785461,1.0,0.0,0.0,3.617768526077272,3.617792844772339,8.733229606150417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.0595703125,0.0,1516.0037841796875,1895.4371337890625,0.0,3213.290771484375,0.9003130197525024,1.0,0.0,3.0,1.0,0.0
17767080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7300588488578796,0.343060553073883,0.3151702582836151,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8631033301353455,0.5809998512268066,0.5551736354827881,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868617594242096,0.5934239625930786,0.4179604649543762,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8005074262619019,0.4573273062705993,0.4391885101795196,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6343817114830017,0.2234690934419632,1.039405345916748,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8935241699219,297.22802734375,284.9078063964844,1.0,0.6742476224899292,0.4545618891716003,0.4545618891716003,1.0,1.0,-3.322636604309082,1.1408727169036863,2.1817638874053955,0.3903380036354065,0.868474543094635,0.868474543094635,0.0,269.12615966796875,276.0,71923.3515625,0.0,3615.464599609375,1.0,278.1571960449219,282.9079895019531,299.0498352050781,303.775146484375,293.1499938964844,293.1499938964844,278.45001220703125,38481.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796489834785461,1.0,0.0,0.0,3.617768526077272,3.617792844772339,8.733229606150417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.0595703125,0.0,1516.0037841796875,1895.4371337890625,0.0,3213.290771484375,0.9003130197525024,1.0,0.0,3.0,1.0,0.0
17767140,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286246418952942,0.3431548774242401,0.3151412308216095,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8613333106040955,0.5812101364135742,0.5552214980125427,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687149286270142,0.5976418852806091,0.4207381010055542,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.798882246017456,0.4576111137866974,0.4393478631973266,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6332827210426331,0.2236719876527786,1.0402109622955322,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8974914550781,297.2355041503906,284.9976806640625,1.0,0.6762171387672424,0.4530508518218994,0.4530508518218994,1.0,1.0,-3.32715368270874,1.1388232707977295,2.1883304119110107,0.3881555795669555,0.9547399878501892,0.9547399878501892,0.0,271.86737060546875,279.0,71318.6015625,0.0,3641.708251953125,1.0,278.44293212890625,283.0157775878906,299.0072326660156,303.61444091796875,293.1499938964844,293.1499938964844,278.1499938964844,33578.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736822605133057,1.0,0.0,0.0,3.7291452884674072,3.729169607162476,9.279229402636702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.16015625,0.0,1604.5072021484375,1895.4371337890625,0.0,3157.34912109375,0.9210966229438782,1.0,0.0,3.0,1.0,0.0
17767200,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286246418952942,0.3431548774242401,0.3151412308216095,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8613333106040955,0.5812101364135742,0.5552214980125427,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687149286270142,0.5976418852806091,0.4207381010055542,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.798882246017456,0.4576111137866974,0.4393478631973266,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6332827210426331,0.2236719876527786,1.0402109622955322,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.8974914550781,297.2355041503906,284.9976806640625,1.0,0.6762171387672424,0.4530508518218994,0.4530508518218994,1.0,1.0,-3.32715368270874,1.1388232707977295,2.1883304119110107,0.3881555795669555,0.9547399878501892,0.9547399878501892,0.0,271.86737060546875,279.0,71318.6015625,0.0,3641.708251953125,1.0,278.44293212890625,283.0157775878906,299.0072326660156,303.61444091796875,293.1499938964844,293.1499938964844,278.1499938964844,33578.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736822605133057,1.0,0.0,0.0,3.7291452884674072,3.729169607162476,9.279229402636702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.16015625,0.0,1604.5072021484375,1895.4371337890625,0.0,3157.34912109375,0.9210966229438782,1.0,0.0,3.0,1.0,0.0
17767260,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7265960574150085,0.3423522412776947,0.3147508800029754,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589348793029785,0.5803989768028259,0.5548521280288696,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8681268692016602,0.6007654070854187,0.4231743514537811,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.796660304069519,0.457101047039032,0.4392068088054657,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6317988038063049,0.2234866470098495,1.040541172027588,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8949584960937,297.2328796386719,284.9079284667969,1.0,0.678143322467804,0.4515602588653564,0.4515602588653564,1.0,1.0,-3.329406976699829,1.135934591293335,2.193472385406494,0.3856660723686218,0.8679454922676086,0.8679454922676086,0.0,275.15338134765625,282.0,71821.125,0.0,3665.727294921875,1.0,278.1572265625,282.90478515625,299.0244140625,303.7423400878906,293.1499938964844,293.1499938964844,278.45001220703125,38480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801263570785522,1.0,0.0,0.0,3.615090847015381,3.615115165710449,8.720306254872412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8310546875,0.0,1513.055419921875,1895.4371337890625,0.0,3217.764892578125,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
