time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7265960574150085,0.3423522412776947,0.3147508800029754,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589348793029785,0.5803989768028259,0.5548521280288696,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8681268692016602,0.6007654070854187,0.4231743514537811,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.796660304069519,0.457101047039032,0.4392068088054657,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6317988038063049,0.2234866470098495,1.040541172027588,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8949584960937,297.2328796386719,284.9079284667969,1.0,0.678143322467804,0.4515602588653564,0.4515602588653564,1.0,1.0,-3.329406976699829,1.135934591293335,2.193472385406494,0.3856660723686218,0.8679454922676086,0.8679454922676086,0.0,275.15338134765625,282.0,71821.125,0.0,3665.727294921875,1.0,278.1572265625,282.90478515625,299.0244140625,303.7423400878906,293.1499938964844,293.1499938964844,278.45001220703125,38480.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801263570785522,1.0,0.0,0.0,3.615090847015381,3.615115165710449,8.720306254872412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8310546875,0.0,1513.055419921875,1895.4371337890625,0.0,3217.764892578125,0.8997167944908142,1.0,0.0,3.0,1.0,0.0
17767380,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7251365780830383,0.3424239754676819,0.3147081136703491,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8571233749389648,0.5805051922798157,0.554812490940094,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868231475353241,0.6050774455070496,0.4260294139385223,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949967384338379,0.457336276769638,0.4393271505832672,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6306898593902588,0.2236782908439636,1.0413252115249634,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8992614746094,297.2398376464844,284.9975891113281,1.0,0.6800952553749084,0.4500696659088135,0.4500696659088135,1.0,1.0,-3.33381986618042,1.133966326713562,2.1998534202575684,0.3820216655731201,0.9540175795555116,0.9540175795555116,0.0,277.9042053222656,285.0,71219.25,0.0,3691.892578125,1.0,278.4429016113281,283.012451171875,298.9825134277344,303.58251953125,293.1499938964844,293.1499938964844,278.1499938964844,33575.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741216063499451,1.0,0.0,0.0,3.726639270782471,3.726663589477539,9.26676193557796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.54296875,0.0,1601.59912109375,1895.4371337890625,0.0,3161.469482421875,0.9205306768417358,1.0,0.0,3.0,1.0,0.0
17767440,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7251365780830383,0.3424239754676819,0.3147081136703491,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8571233749389648,0.5805051922798157,0.554812490940094,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.868231475353241,0.6050774455070496,0.4260294139385223,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7949967384338379,0.457336276769638,0.4393271505832672,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6306898593902588,0.2236782908439636,1.0413252115249634,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8992614746094,297.2398376464844,284.9975891113281,1.0,0.6800952553749084,0.4500696659088135,0.4500696659088135,1.0,1.0,-3.33381986618042,1.133966326713562,2.1998534202575684,0.3820216655731201,0.9540175795555116,0.9540175795555116,0.0,277.9042053222656,285.0,71219.25,0.0,3691.892578125,1.0,278.4429016113281,283.012451171875,298.9825134277344,303.58251953125,293.1499938964844,293.1499938964844,278.1499938964844,33575.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741216063499451,1.0,0.0,0.0,3.726639270782471,3.726663589477539,9.26676193557796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.54296875,0.0,1601.59912109375,1895.4371337890625,0.0,3161.469482421875,0.9205306768417358,1.0,0.0,3.0,1.0,0.0
17767500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7243291735649109,0.3420556187629699,0.3146626055240631,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8561385869979858,0.5801143646240234,0.5547755360603333,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8681774735450745,0.6067012548446655,0.4274216294288635,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.794096052646637,0.45711550116539,0.4393914043903351,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6301103234291077,0.2236211001873016,1.0418564081192017,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8984375,297.2388000488281,284.87139892578125,1.0,0.6811108589172363,0.4493243396282196,0.4493243396282196,1.0,1.0,-3.336116075515747,1.133033037185669,2.203083038330078,0.3798735439777374,0.8650094866752625,0.8650094866752625,0.0,279.38604736328125,285.0,72039.4921875,0.0,3705.80859375,1.0,278.1961364746094,282.8701477050781,299.0201416015625,303.7978515625,293.1499938964844,293.1499938964844,278.1499938964844,37868.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794930577278137,1.0,0.0,0.0,3.686438798904419,3.6864633560180655,9.067912856153272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.9150390625,0.0,1588.2042236328125,1895.4371337890625,0.0,3211.829345703125,0.9126179218292236,1.0,0.0,3.0,1.0,0.0
17767560,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7230663299560547,0.3416017293930053,0.3143051266670227,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8546765446662903,0.5795902013778687,0.5543507933616638,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8676201105117798,0.6082602143287659,0.4285150170326233,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7927271127700806,0.4567824006080627,0.4391489923000335,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6291857957839966,0.2234808802604675,1.0416260957717896,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8969116210937,297.2367248535156,284.9081420898437,1.0,0.6819979548454285,0.448600023984909,0.448600023984909,1.0,1.0,-3.335922241210937,1.1311960220336914,2.204726219177246,0.3774315118789673,0.8673997521400452,0.8673997521400452,0.0,281.1994323730469,288.0,71719.984375,0.0,3715.68310546875,1.0,278.1573791503906,282.9017944335937,299.0006103515625,303.7115478515625,293.1499938964844,293.1499938964844,278.45001220703125,38500.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805547952651978,1.0,0.0,0.0,3.612247467041016,3.612271547317505,8.706593916940619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.1796875,0.0,1510.0838623046875,1895.4371337890625,0.0,3221.77978515625,0.8991056084632874,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.721612811088562,0.341640293598175,0.3142381310462951,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8528831005096436,0.5795999765396118,0.5542199611663818,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8677682876586914,0.6126328110694885,0.4314125478267669,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7910886406898499,0.456984668970108,0.4392368495464325,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281054615974426,0.223669096827507,1.042389154434204,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9012756347656,297.2436828613281,284.9974365234375,1.0,0.6839247345924377,0.4471513628959656,0.4471513628959656,1.0,1.0,-3.340182542800904,1.1292331218719482,2.210949420928955,0.3737176060676574,0.953337013721466,0.953337013721466,0.0,283.9555969238281,291.0,71124.5546875,0.0,3741.622802734375,1.0,278.4429016113281,283.0092163085937,298.9593200683594,303.5525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33574.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278716087341,1.0,0.0,0.0,3.724313735961914,3.7243380546569824,9.255199984181672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.4296875,0.0,1598.9088134765625,1895.4371337890625,0.0,3165.279541015625,0.9200063347816468,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.721612811088562,0.341640293598175,0.3142381310462951,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8528831005096436,0.5795999765396118,0.5542199611663818,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8677682876586914,0.6126328110694885,0.4314125478267669,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7910886406898499,0.456984668970108,0.4392368495464325,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281054615974426,0.223669096827507,1.042389154434204,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9012756347656,297.2436828613281,284.9974365234375,1.0,0.6839247345924377,0.4471513628959656,0.4471513628959656,1.0,1.0,-3.340182542800904,1.1292331218719482,2.210949420928955,0.3737176060676574,0.953337013721466,0.953337013721466,0.0,283.9555969238281,291.0,71124.5546875,0.0,3741.622802734375,1.0,278.4429016113281,283.0092163085937,298.9593200683594,303.5525207519531,293.1499938964844,293.1499938964844,278.1499938964844,33574.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745278716087341,1.0,0.0,0.0,3.724313735961914,3.7243380546569824,9.255199984181672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.4296875,0.0,1598.9088134765625,1895.4371337890625,0.0,3165.279541015625,0.9200063347816468,1.0,0.0,3.0,1.0,0.0
17767740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7195802330970764,0.3407731354236603,0.31379234790802,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8505325317382812,0.5785984396934509,0.5536707043647766,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8672633767127991,0.6158509850502014,0.433922678232193,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889169454574585,0.4564069211483001,0.4390304386615753,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626678466796875,0.2234717309474945,1.0426732301712036,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.89849853515625,297.24053955078125,284.9080810546875,1.0,0.6857994794845581,0.4457027316093445,0.4457027316093445,1.0,1.0,-3.342106342315674,1.126297950744629,2.215808391571045,0.3704750537872314,0.8669058084487915,0.8669058084487915,0.0,287.25738525390625,294.0,71626.1328125,0.0,3765.093505859375,1.0,278.1572570800781,282.8985900878906,298.9781188964844,303.6820983886719,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809615969657898,1.0,0.0,0.0,3.610016345977783,3.610040426254273,8.695841984263097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3515625,0.0,1507.4932861328125,1895.4371337890625,0.0,3225.592041015625,0.898586630821228,1.0,0.0,3.0,1.0,0.0
17767800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7195802330970764,0.3407731354236603,0.31379234790802,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8505325317382812,0.5785984396934509,0.5536707043647766,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8672633767127991,0.6158509850502014,0.433922678232193,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889169454574585,0.4564069211483001,0.4390304386615753,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.626678466796875,0.2234717309474945,1.0426732301712036,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.89849853515625,297.24053955078125,284.9080810546875,1.0,0.6857994794845581,0.4457027316093445,0.4457027316093445,1.0,1.0,-3.342106342315674,1.126297950744629,2.215808391571045,0.3704750537872314,0.8669058084487915,0.8669058084487915,0.0,287.25738525390625,294.0,71626.1328125,0.0,3765.093505859375,1.0,278.1572570800781,282.8985900878906,298.9781188964844,303.6820983886719,293.1499938964844,293.1499938964844,278.45001220703125,38480.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809615969657898,1.0,0.0,0.0,3.610016345977783,3.610040426254273,8.695841984263097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.3515625,0.0,1507.4932861328125,1895.4371337890625,0.0,3225.592041015625,0.898586630821228,1.0,0.0,3.0,1.0,0.0
17767860,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181488871574402,0.3407695293426513,0.313683420419693,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848807156085968,0.5785212516784668,0.55345618724823,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674886226654053,0.6202501654624939,0.4368390738964081,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7873557209968567,0.4565853178501129,0.4390934705734253,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6256550550460815,0.2236556261777877,1.0434085130691528,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023742675781,297.2474365234375,284.9971923828125,1.0,0.6876962780952454,0.4443104565143585,0.4443104565143585,1.0,1.0,-3.346177577972412,1.1242623329162598,2.2219152450561523,0.3680070340633392,0.9524760842323304,0.9524760842323304,0.0,290.0176696777344,282.0,71026.8359375,0.0,3790.702392578125,1.0,278.44287109375,283.006103515625,298.9373779296875,303.5236511230469,293.1499938964844,293.1499938964844,278.1499938964844,33576.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748875856399536,1.0,0.0,0.0,3.7216956615448,3.721719980239868,9.242191936209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2080078125,0.0,1595.9168701171875,1895.4371337890625,0.0,3168.65234375,0.9194170832633972,1.0,0.0,3.0,1.0,0.0
17767920,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181488871574402,0.3407695293426513,0.313683420419693,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.848807156085968,0.5785212516784668,0.55345618724823,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674886226654053,0.6202501654624939,0.4368390738964081,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7873557209968567,0.4565853178501129,0.4390934705734253,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6256550550460815,0.2236556261777877,1.0434085130691528,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.9023742675781,297.2474365234375,284.9971923828125,1.0,0.6876962780952454,0.4443104565143585,0.4443104565143585,1.0,1.0,-3.346177577972412,1.1242623329162598,2.2219152450561523,0.3680070340633392,0.9524760842323304,0.9524760842323304,0.0,290.0176696777344,282.0,71026.8359375,0.0,3790.702392578125,1.0,278.44287109375,283.006103515625,298.9373779296875,303.5236511230469,293.1499938964844,293.1499938964844,278.1499938964844,33576.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748875856399536,1.0,0.0,0.0,3.7216956615448,3.721719980239868,9.242191936209564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12188.2080078125,0.0,1595.9168701171875,1895.4371337890625,0.0,3168.65234375,0.9194170832633972,1.0,0.0,3.0,1.0,0.0
17767980,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7196001410484314,0.3399082124233246,0.3129683136940002,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8507288694381714,0.5774524211883545,0.5525636076927185,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8715511560440063,0.6234841346740723,0.4391563534736633,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893876433372498,0.4560012519359588,0.4386012256145477,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6271623969078064,0.223468393087387,1.0424119234085083,284.9059143066406,284.95001220703125,302.1683959960937,295.94158935546875,298.8990478515625,297.2447814941406,284.90692138671875,1.0,0.6853801608085632,0.4429182112216949,0.4429182112216949,1.0,1.0,-3.345255374908448,1.1202672719955444,2.2249879837036133,0.3656867146492004,0.8650736212730408,0.8650736212730408,0.0,286.3421936035156,270.0,71477.203125,0.0,3767.4970703125,1.0,278.15728759765625,282.8955078125,298.9566650390625,303.6514587402344,293.1499938964844,293.1499938964844,278.45001220703125,38551.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812606334686279,1.0,0.0,0.0,3.604883909225464,3.604907989501953,8.671133286952681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.7060546875,0.0,1502.407958984375,1895.4371337890625,0.0,3228.3935546875,0.8974908590316772,1.0,0.0,3.0,1.0,0.0
17768040,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7196001410484314,0.3399082124233246,0.3129683136940002,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8507288694381714,0.5774524211883545,0.5525636076927185,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8715511560440063,0.6234841346740723,0.4391563534736633,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7893876433372498,0.4560012519359588,0.4386012256145477,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6271623969078064,0.223468393087387,1.0424119234085083,284.9059143066406,284.95001220703125,302.1683959960937,295.94158935546875,298.8990478515625,297.2447814941406,284.90692138671875,1.0,0.6853801608085632,0.4429182112216949,0.4429182112216949,1.0,1.0,-3.345255374908448,1.1202672719955444,2.2249879837036133,0.3656867146492004,0.8650736212730408,0.8650736212730408,0.0,286.3421936035156,270.0,71477.203125,0.0,3767.4970703125,1.0,278.15728759765625,282.8955078125,298.9566650390625,303.6514587402344,293.1499938964844,293.1499938964844,278.45001220703125,38551.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812606334686279,1.0,0.0,0.0,3.604883909225464,3.604907989501953,8.671133286952681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.7060546875,0.0,1502.407958984375,1895.4371337890625,0.0,3228.3935546875,0.8974908590316772,1.0,0.0,3.0,1.0,0.0
17768100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7212363481521606,0.3398919701576233,0.3126049339771271,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8527880907058716,0.5773345828056335,0.5520682334899902,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8748106956481934,0.6256689429283142,0.4403409659862518,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7914738655090332,0.4560464322566986,0.4383033215999603,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6286464929580688,0.223541259765625,1.0415630340576172,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,298.9003601074219,297.24810791015625,285.0168151855469,1.0,0.6834119558334351,0.4422220885753631,0.4422220885753631,1.0,1.0,-3.3442623615264893,1.118115782737732,2.226146697998047,0.3638109266757965,0.9423295259475708,0.9423295259475708,0.0,282.7591857910156,270.0,70669.4296875,0.0,3744.67041015625,1.0,278.4010925292969,283.0205383300781,298.9090270996094,303.42919921875,293.1499938964844,293.1499938964844,278.45001220703125,34161.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761395812034607,1.0,0.0,0.0,3.6528220176696777,3.652845859527588,8.90328635705373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.7783203125,0.0,1522.5433349609375,1895.4371337890625,0.0,3180.392822265625,0.9062663316726683,1.0,0.0,3.0,1.0,0.0
17768160,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7236528396606445,0.3399772047996521,0.3125111162662506,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8557593822479248,0.5773451328277588,0.5518921613693237,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790668845176697,0.6279476284980774,0.4417982697486877,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7944477200508118,0.4562131464481354,0.4382659792900085,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6307761073112488,0.2237115800380706,1.0413576364517212,284.995849609375,284.95001220703125,302.17840576171875,295.9315185546875,298.90252685546875,297.2525634765625,284.9943542480469,1.0,0.6812187433242798,0.4415632784366607,0.4415632784366607,1.0,1.0,-3.3453962802886963,1.1168793439865112,2.2285170555114746,0.3619115352630615,0.9479743242263794,0.9479743242263794,0.0,278.2162475585937,258.0,70810.6796875,0.0,3721.466064453125,1.0,278.4427490234375,283.0028381347656,298.9158020019531,303.48858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33668.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749737739562988,1.0,0.0,0.0,3.712878704071045,3.712903022766113,9.198453767567116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.6005859375,0.0,1586.5072021484375,1895.4371337890625,0.0,3169.4609375,0.9175499081611632,1.0,0.0,3.0,1.0,0.0
17768220,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7283008694648743,0.3392434418201446,0.3116896152496338,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617754578590393,0.576299786567688,0.5507873296737671,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8876094222068787,0.6312866806983948,0.4440168440341949,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004245162010193,0.4557097554206848,0.4376171827316284,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.635102391242981,0.2236310541629791,1.039739966392517,284.90631103515625,284.95001220703125,302.1865234375,295.9217529296875,298.89898681640625,297.25067138671875,284.9072570800781,1.0,0.6760058999061584,0.440245658159256,0.440245658159256,1.0,1.0,-3.343027353286743,1.1127275228500366,2.230299711227417,0.356751799583435,0.8619207143783569,0.8619207143783569,0.0,268.6709899902344,246.0,71215.0390625,0.0,3661.341064453125,1.0,278.1573791503906,282.8960266113281,298.93560791015625,303.6128234863281,293.1499938964844,293.1499938964844,278.45001220703125,38614.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881094753742218,1.0,0.0,0.0,3.5914151668548584,3.591439247131348,8.606459687143797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.5283203125,0.0,1488.209716796875,1895.4371337890625,0.0,3226.83935546875,0.8945685029029846,1.0,0.0,3.0,1.0,0.0
17768280,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7283008694648743,0.3392434418201446,0.3116896152496338,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617754578590393,0.576299786567688,0.5507873296737671,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8876094222068787,0.6312866806983948,0.4440168440341949,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004245162010193,0.4557097554206848,0.4376171827316284,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.635102391242981,0.2236310541629791,1.039739966392517,284.90631103515625,284.95001220703125,302.1865234375,295.9217529296875,298.89898681640625,297.25067138671875,284.9072570800781,1.0,0.6760058999061584,0.440245658159256,0.440245658159256,1.0,1.0,-3.343027353286743,1.1127275228500366,2.230299711227417,0.356751799583435,0.8619207143783569,0.8619207143783569,0.0,268.6709899902344,246.0,71215.0390625,0.0,3661.341064453125,1.0,278.1573791503906,282.8960266113281,298.93560791015625,303.6128234863281,293.1499938964844,293.1499938964844,278.45001220703125,38614.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881094753742218,1.0,0.0,0.0,3.5914151668548584,3.591439247131348,8.606459687143797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.5283203125,0.0,1488.209716796875,1895.4371337890625,0.0,3226.83935546875,0.8945685029029846,1.0,0.0,3.0,1.0,0.0
17768340,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7344977855682373,0.339414119720459,0.3112297058105469,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8697307705879211,0.5762069225311279,0.5500283241271973,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898300290107727,0.6358495950698853,0.4466539621353149,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081291913986206,0.4559935927391052,0.4372462034225464,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6407606601715088,0.2239806950092315,1.038643717765808,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.90142822265625,297.2586669921875,284.99432373046875,1.0,0.6702945828437805,0.4389280378818512,0.4389280378818512,1.0,1.0,-3.342957258224488,1.109425663948059,2.2335317134857178,0.3518629670143127,0.9438377618789672,0.9438377618789672,0.0,257.5552978515625,234.0,70548.71875,0.0,3597.778564453125,1.0,278.44195556640625,283.0032043457031,298.8965148925781,303.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,33762.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747143745422363,1.0,0.0,0.0,3.69775915145874,3.6977832317352295,9.12369046091044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.2197265625,0.0,1569.9952392578125,1895.4371337890625,0.0,3167.028076171875,0.9144142866134644,1.0,0.0,3.0,1.0,0.0
17768400,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7344977855682373,0.339414119720459,0.3112297058105469,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8697307705879211,0.5762069225311279,0.5500283241271973,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898300290107727,0.6358495950698853,0.4466539621353149,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8081291913986206,0.4559935927391052,0.4372462034225464,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6407606601715088,0.2239806950092315,1.038643717765808,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.90142822265625,297.2586669921875,284.99432373046875,1.0,0.6702945828437805,0.4389280378818512,0.4389280378818512,1.0,1.0,-3.342957258224488,1.109425663948059,2.2335317134857178,0.3518629670143127,0.9438377618789672,0.9438377618789672,0.0,257.5552978515625,234.0,70548.71875,0.0,3597.778564453125,1.0,278.44195556640625,283.0032043457031,298.8965148925781,303.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,33762.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747143745422363,1.0,0.0,0.0,3.69775915145874,3.6977832317352295,9.12369046091044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.2197265625,0.0,1569.9952392578125,1895.4371337890625,0.0,3167.028076171875,0.9144142866134644,1.0,0.0,3.0,1.0,0.0
17768460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7409277558326721,0.3387773633003235,0.3104263544082641,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8781504034996033,0.5751802921295166,0.5488662123680115,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9096201062202454,0.6392773389816284,0.4488787651062011,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158248662948608,0.4555595219135284,0.436591237783432,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468592882156372,0.2239997386932373,1.037156581878662,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.89630126953125,297.2567443847656,284.9083557128906,1.0,0.6642492413520813,0.4376733899116516,0.4376733899116516,1.0,1.0,-3.340700149536133,1.1053513288497925,2.23534893989563,0.3481555879116058,0.8593529462814331,0.8593529462814331,0.0,246.4588317871093,222.0,70954.71875,0.0,3529.199462890625,1.0,278.157470703125,282.89764404296875,298.9167175292969,303.5761413574219,293.1499938964844,293.1499938964844,278.45001220703125,38596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807530999183655,1.0,0.0,0.0,3.577301263809204,3.5773251056671143,8.538947326997004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8837890625,0.0,1472.8238525390625,1895.4371337890625,0.0,3223.637939453125,0.8914339542388916,1.0,0.0,3.0,1.0,0.0
17768520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7409277558326721,0.3387773633003235,0.3104263544082641,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8781504034996033,0.5751802921295166,0.5488662123680115,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9096201062202454,0.6392773389816284,0.4488787651062011,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158248662948608,0.4555595219135284,0.436591237783432,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468592882156372,0.2239997386932373,1.037156581878662,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.89630126953125,297.2567443847656,284.9083557128906,1.0,0.6642492413520813,0.4376733899116516,0.4376733899116516,1.0,1.0,-3.340700149536133,1.1053513288497925,2.23534893989563,0.3481555879116058,0.8593529462814331,0.8593529462814331,0.0,246.4588317871093,222.0,70954.71875,0.0,3529.199462890625,1.0,278.157470703125,282.89764404296875,298.9167175292969,303.5761413574219,293.1499938964844,293.1499938964844,278.45001220703125,38596.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807530999183655,1.0,0.0,0.0,3.577301263809204,3.5773251056671143,8.538947326997004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8837890625,0.0,1472.8238525390625,1895.4371337890625,0.0,3223.637939453125,0.8914339542388916,1.0,0.0,3.0,1.0,0.0
17768580,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490036487579346,0.3390135467052459,0.3099982440471649,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884731531143188,0.575078010559082,0.5480695366859436,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241796135902404,0.6439068913459778,0.4515397846698761,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8247977495193481,0.4558850228786468,0.4362302422523498,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543897986412048,0.2244254499673843,1.0362560749053955,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8966369628906,297.2643737792969,284.99383544921875,1.0,0.658079981803894,0.436418741941452,0.436418741941452,1.0,1.0,-3.340904474258423,1.1021130084991455,2.2387914657592773,0.3457775413990021,0.9401933550834656,0.9401933550834656,0.0,234.5396881103516,210.0,70302.78125,0.0,3461.734130859375,1.0,278.4418640136719,283.00341796875,298.8783569335937,303.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743457794189453,1.0,0.0,0.0,3.684575319290161,3.6845993995666495,9.058747991730344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.5078125,0.0,1554.9910888671875,1895.4371337890625,0.0,3163.57177734375,0.9114372730255128,1.0,0.0,3.0,1.0,0.0
17768640,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7490036487579346,0.3390135467052459,0.3099982440471649,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884731531143188,0.575078010559082,0.5480695366859436,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241796135902404,0.6439068913459778,0.4515397846698761,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8247977495193481,0.4558850228786468,0.4362302422523498,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543897986412048,0.2244254499673843,1.0362560749053955,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8966369628906,297.2643737792969,284.99383544921875,1.0,0.658079981803894,0.436418741941452,0.436418741941452,1.0,1.0,-3.340904474258423,1.1021130084991455,2.2387914657592773,0.3457775413990021,0.9401933550834656,0.9401933550834656,0.0,234.5396881103516,210.0,70302.78125,0.0,3461.734130859375,1.0,278.4418640136719,283.00341796875,298.8783569335937,303.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743457794189453,1.0,0.0,0.0,3.684575319290161,3.6845993995666495,9.058747991730344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.5078125,0.0,1554.9910888671875,1895.4371337890625,0.0,3163.57177734375,0.9114372730255128,1.0,0.0,3.0,1.0,0.0
17768700,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7533286213874817,0.3387515544891357,0.3097533285617828,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8939586281776428,0.5746085047721863,0.5476482510566711,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9319562911987304,0.6456624865531921,0.4528082907199859,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8294981718063354,0.4557273089885711,0.4360485076904297,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6584872007369995,0.2244983911514282,1.035952925682068,284.8713684082031,284.95001220703125,302.19488525390625,295.88995361328125,298.89324951171875,297.2635803222656,284.8707275390625,1.0,0.65499347448349,0.435791403055191,0.435791403055191,1.0,1.0,-3.341053009033203,1.1004891395568848,2.2405638694763184,0.3448276817798614,0.8521583676338196,0.8521583676338196,0.0,228.6410522460937,210.0,71042.3125,0.0,3428.443115234375,1.0,278.197021484375,282.8653869628906,298.9175109863281,303.62890625,293.1499938964844,293.1499938964844,278.1499938964844,38237.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795297145843506,1.0,0.0,0.0,3.6387698650360094,3.638794183731079,8.834916798150516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.259765625,0.0,1537.3988037109375,1895.4371337890625,0.0,3212.173095703125,0.9021324515342712,1.0,0.0,3.0,1.0,0.0
17768760,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7573573589324951,0.3384339511394501,0.3092277348041534,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8991008996963501,0.5740379095077515,0.5468735694885254,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9392794966697692,0.6473806500434875,0.4537825286388397,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8339090943336487,0.4554812610149383,0.4355847537517547,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6623690724372864,0.2245015352964401,1.0349483489990234,284.9081420898437,284.95001220703125,302.19293212890625,295.8856811523437,298.8890380859375,297.2619323730469,284.90899658203125,1.0,0.6517635583877563,0.4351935088634491,0.4351935088634491,1.0,1.0,-3.338897466659546,1.0980879068374634,2.240809440612793,0.3435287177562713,0.8567357063293457,0.8567357063293457,0.0,223.03543090820312,198.0,70701.265625,0.0,3391.53759765625,1.0,278.1578063964844,282.89923095703125,298.89923095703125,303.5419006347656,293.1499938964844,293.1499938964844,278.45001220703125,38594.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803774118423462,1.0,0.0,0.0,3.563585996627808,3.5636096000671387,8.473596153635299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.8125,0.0,1458.08837890625,1895.4371337890625,0.0,3220.1171875,0.8883653879165649,1.0,0.0,3.0,1.0,0.0
17768820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676783204078674,0.3386999368667602,0.3088254928588867,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9122194647789,0.5739012360572815,0.5460429787635803,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562142491340636,0.652041494846344,0.4564629197120666,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.844847559928894,0.455815702676773,0.4352301359176636,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.672017514705658,0.2249634861946106,1.034196376800537,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8869323730469,297.2689514160156,284.9931945800781,1.0,0.6454180479049683,0.4339976906776428,0.4339976906776428,1.0,1.0,-3.339301347732544,1.095076560974121,2.244224786758423,0.3410561382770538,0.9366323947906494,0.9366323947906494,0.0,210.91270446777344,186.0,70066.671875,0.0,3323.392578125,1.0,278.4417419433594,283.00390625,298.8614196777344,303.3840026855469,293.1499938964844,293.1499938964844,278.1499938964844,33744.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739668726921082,1.0,0.0,0.0,3.6716740131378174,3.671697616577149,8.995421012514271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.109375,0.0,1540.4384765625,1895.4371337890625,0.0,3160.018310546875,0.9085308313369752,1.0,0.0,3.0,1.0,0.0
17768880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676783204078674,0.3386999368667602,0.3088254928588867,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9122194647789,0.5739012360572815,0.5460429787635803,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9562142491340636,0.652041494846344,0.4564629197120666,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.844847559928894,0.455815702676773,0.4352301359176636,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.672017514705658,0.2249634861946106,1.034196376800537,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.8869323730469,297.2689514160156,284.9931945800781,1.0,0.6454180479049683,0.4339976906776428,0.4339976906776428,1.0,1.0,-3.339301347732544,1.095076560974121,2.244224786758423,0.3410561382770538,0.9366323947906494,0.9366323947906494,0.0,210.91270446777344,186.0,70066.671875,0.0,3323.392578125,1.0,278.4417419433594,283.00390625,298.8614196777344,303.3840026855469,293.1499938964844,293.1499938964844,278.1499938964844,33744.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739668726921082,1.0,0.0,0.0,3.6716740131378174,3.671697616577149,8.995421012514271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.109375,0.0,1540.4384765625,1895.4371337890625,0.0,3160.018310546875,0.9085308313369752,1.0,0.0,3.0,1.0,0.0
17768940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784045934677124,0.3381521999835968,0.3080799281597137,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9268227219581604,0.5728354454040527,0.5448173880577087,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9720476269721984,0.6555376648902893,0.4587187170982361,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563826680183411,0.4554223120212555,0.4345909655094147,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821765899658203,0.2250697761774063,1.0330193042755127,284.9091796875,284.95001220703125,302.1756591796875,295.86932373046875,298.8768005371094,297.2660827636719,284.90985107421875,1.0,0.6389722228050232,0.4328018724918365,0.4328018724918365,1.0,1.0,-3.3374664783477783,1.091280460357666,2.2461860179901123,0.3375706970691681,0.8545137643814087,0.8545137643814087,0.0,199.3075561523437,174.0,70466.2421875,0.0,3253.12646484375,1.0,278.1576843261719,282.9013977050781,298.8829040527344,303.5092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38559.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88001948595047,1.0,0.0,0.0,3.5502278804779053,3.550251245498657,8.410189025198633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.642578125,0.0,1443.59912109375,1895.4371337890625,0.0,3216.76318359375,0.8854133486747742,1.0,0.0,3.0,1.0,0.0
17769000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784045934677124,0.3381521999835968,0.3080799281597137,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9268227219581604,0.5728354454040527,0.5448173880577087,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9720476269721984,0.6555376648902893,0.4587187170982361,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563826680183411,0.4554223120212555,0.4345909655094147,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821765899658203,0.2250697761774063,1.0330193042755127,284.9091796875,284.95001220703125,302.1756591796875,295.86932373046875,298.8768005371094,297.2660827636719,284.90985107421875,1.0,0.6389722228050232,0.4328018724918365,0.4328018724918365,1.0,1.0,-3.3374664783477783,1.091280460357666,2.2461860179901123,0.3375706970691681,0.8545137643814087,0.8545137643814087,0.0,199.3075561523437,174.0,70466.2421875,0.0,3253.12646484375,1.0,278.1576843261719,282.9013977050781,298.8829040527344,303.5092468261719,293.1499938964844,293.1499938964844,278.45001220703125,38559.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88001948595047,1.0,0.0,0.0,3.5502278804779053,3.550251245498657,8.410189025198633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.642578125,0.0,1443.59912109375,1895.4371337890625,0.0,3216.76318359375,0.8854133486747742,1.0,0.0,3.0,1.0,0.0
17769060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916136980056763,0.3384379148483276,0.3077006936073303,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444409608840942,0.572665810585022,0.5439609885215759,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883774518966676,0.6602208018302917,0.4614175856113434,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8705927133560181,0.4557597041130066,0.4342436492443084,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943888664245605,0.2255564033985138,1.0323911905288696,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8721618652344,297.2727966308594,284.9926147460937,1.0,0.6325231194496155,0.4316631257534027,0.4316631257534027,1.0,1.0,-3.3380439281463623,1.088565707206726,2.2494781017303467,0.3338050842285156,0.9332407116889954,0.9332407116889954,0.0,187.128158569336,162.0,69845.15625,0.0,3185.05859375,1.0,278.441650390625,283.0049743652344,298.8455505371094,303.35308837890625,293.1499938964844,293.1499938964844,278.1499938964844,33735.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735958337783813,1.0,0.0,0.0,3.659075736999512,3.659099578857422,8.933797630561457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.7392578125,0.0,1526.30029296875,1895.4371337890625,0.0,3156.53857421875,0.9056877493858336,1.0,0.0,3.0,1.0,0.0
17769120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916136980056763,0.3384379148483276,0.3077006936073303,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444409608840942,0.572665810585022,0.5439609885215759,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9883774518966676,0.6602208018302917,0.4614175856113434,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8705927133560181,0.4557597041130066,0.4342436492443084,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943888664245605,0.2255564033985138,1.0323911905288696,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8721618652344,297.2727966308594,284.9926147460937,1.0,0.6325231194496155,0.4316631257534027,0.4316631257534027,1.0,1.0,-3.3380439281463623,1.088565707206726,2.2494781017303467,0.3338050842285156,0.9332407116889954,0.9332407116889954,0.0,187.128158569336,162.0,69845.15625,0.0,3185.05859375,1.0,278.441650390625,283.0049743652344,298.8455505371094,303.35308837890625,293.1499938964844,293.1499938964844,278.1499938964844,33735.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735958337783813,1.0,0.0,0.0,3.659075736999512,3.659099578857422,8.933797630561457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.7392578125,0.0,1526.30029296875,1895.4371337890625,0.0,3156.53857421875,0.9056877493858336,1.0,0.0,3.0,1.0,0.0
