time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8044236898422241,0.3379048407077789,0.3070055246353149,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9606502056121826,0.5715688467025757,0.5427436232566833,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638767719268799,0.4601612687110901,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8847888112068176,0.4553649127483368,0.4336419999599457,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7063371539115906,0.2256792932748794,1.0314760208129885,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,298.8593139648437,297.2701721191406,284.9081115722656,1.0,0.6257843971252441,0.4305243492126465,0.4305243492126465,1.0,1.0,-3.332573652267456,1.0835994482040403,2.248974084854126,0.3295134603977203,0.850928544998169,0.850928544998169,0.0,176.151611328125,165.0,70198.3984375,0.0,3110.30224609375,1.0,278.1578063964844,282.9023742675781,298.8675537109375,303.47833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38581.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796650767326355,1.0,0.0,0.0,3.536739587783813,3.536762952804565,8.346404456460732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.8349609375,0.0,1429.49169921875,1895.4371337890625,0.0,3213.44189453125,0.882394552230835,1.0,0.0,3.0,1.0,0.0
17769240,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8044236898422241,0.3379048407077789,0.3070055246353149,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9606502056121826,0.5715688467025757,0.5427436232566833,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.6638767719268799,0.4601612687110901,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8847888112068176,0.4553649127483368,0.4336419999599457,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7063371539115906,0.2256792932748794,1.0314760208129885,284.9081420898437,284.95001220703125,302.14093017578125,295.8539428710937,298.8593139648437,297.2701721191406,284.9081115722656,1.0,0.6257843971252441,0.4305243492126465,0.4305243492126465,1.0,1.0,-3.332573652267456,1.0835994482040403,2.248974084854126,0.3295134603977203,0.850928544998169,0.850928544998169,0.0,176.151611328125,165.0,70198.3984375,0.0,3110.30224609375,1.0,278.1578063964844,282.9023742675781,298.8675537109375,303.47833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38581.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796650767326355,1.0,0.0,0.0,3.536739587783813,3.536762952804565,8.346404456460732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.8349609375,0.0,1429.49169921875,1895.4371337890625,0.0,3213.44189453125,0.882394552230835,1.0,0.0,3.0,1.0,0.0
17769300,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071045875549316,0.3379778265953064,0.3068073689937591,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9638091921806335,0.5713766813278198,0.542266309261322,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6671350002288818,0.4554036259651184,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8878231644630432,0.455447643995285,0.4334624111652374,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.708922803401947,0.225867286324501,1.031476378440857,285.0093078613281,284.95001220703125,302.1291809082031,295.8502197265625,298.8576354980469,297.27703857421875,285.0092468261719,1.0,0.6238143444061279,0.4299549758434295,0.4299549758434295,1.0,1.0,-3.3256711959838867,1.079605221748352,2.246066093444824,0.3265174627304077,0.9214206337928772,0.9214206337928772,0.0,173.67845153808594,165.0,69338.3671875,0.0,3081.220947265625,1.0,278.3988952636719,283.0210266113281,298.8205261230469,303.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,34227.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742866516113281,1.0,0.0,0.0,3.582658052444458,3.582680940628052,8.564539371036517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.21875,0.0,1446.511962890625,1895.4371337890625,0.0,3163.017578125,0.8905460238456726,1.0,0.0,3.0,1.0,0.0
17769360,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8092718124389648,0.338105708360672,0.3068832159042358,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9662551879882812,0.5712676048278809,0.5421164035797119,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6708300709724426,0.4518720805644989,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8902629017829895,0.455610066652298,0.4335584640502929,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7110176086425781,0.2261332273483276,1.032304763793945,284.9861755371094,284.95001220703125,302.1161499023437,295.8465576171875,298.8576965332031,297.2866516113281,284.9848022460937,1.0,0.6225311756134033,0.4294406473636627,0.4294406473636627,1.0,1.0,-3.3224411010742188,1.0770808458328247,2.245360374450684,0.3243752717971802,0.9219881892204284,0.9219881892204284,0.0,171.94761657714844,168.0,69392.3125,0.0,3064.341552734375,1.0,278.4422302246094,283.0037841796875,298.8278503417969,303.308837890625,293.1499938964844,293.1499938964844,278.1499938964844,33921.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727930188179016,1.0,0.0,0.0,3.636922836303711,3.636946439743042,8.825950317259412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.001953125,0.0,1503.175537109375,1895.4371337890625,0.0,3149.0087890625,0.9005899429321289,1.0,0.0,3.0,1.0,0.0
17769420,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104599714279175,0.3375256955623626,0.3064866662025451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9675422310829164,0.5700773596763611,0.541169285774231,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6770219802856445,0.4492833614349365,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918059468269348,0.4551489651203155,0.4332560002803802,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7125890851020813,0.2262663543224334,1.0331454277038574,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8495483398437,297.29522705078125,284.91217041015625,1.0,0.6213648319244385,0.4284120500087738,0.4284120500087738,1.0,1.0,-3.318356513977051,1.072898507118225,2.2454581260681152,0.320745974779129,0.8456083536148071,0.8456083536148071,0.0,170.60560607910156,171.0,69706.3671875,0.0,3047.83984375,1.0,278.1580505371094,282.91278076171875,298.85040283203125,303.4256896972656,293.1499938964844,293.1499938964844,278.45001220703125,38612.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783406615257263,1.0,0.0,0.0,3.504082202911377,3.50410532951355,8.192980089916091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.060546875,0.0,1395.56884765625,1895.4371337890625,0.0,3201.02783203125,0.8752926588058472,1.0,0.0,3.0,1.0,0.0
17769480,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104599714279175,0.3375256955623626,0.3064866662025451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9675422310829164,0.5700773596763611,0.541169285774231,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6770219802856445,0.4492833614349365,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918059468269348,0.4551489651203155,0.4332560002803802,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7125890851020813,0.2262663543224334,1.0331454277038574,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8495483398437,297.29522705078125,284.91217041015625,1.0,0.6213648319244385,0.4284120500087738,0.4284120500087738,1.0,1.0,-3.318356513977051,1.072898507118225,2.2454581260681152,0.320745974779129,0.8456083536148071,0.8456083536148071,0.0,170.60560607910156,171.0,69706.3671875,0.0,3047.83984375,1.0,278.1580505371094,282.91278076171875,298.85040283203125,303.4256896972656,293.1499938964844,293.1499938964844,278.45001220703125,38612.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783406615257263,1.0,0.0,0.0,3.504082202911377,3.50410532951355,8.192980089916091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.060546875,0.0,1395.56884765625,1895.4371337890625,0.0,3201.02783203125,0.8752926588058472,1.0,0.0,3.0,1.0,0.0
17769540,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.810455858707428,0.3376092910766601,0.3063711822032928,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9674092531204224,0.5698696374893188,0.5407494902610779,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6804800629615784,0.4491209983825683,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8918440937995911,0.4552349150180816,0.4331534802913666,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.712798535823822,0.226489320397377,1.0336828231811523,285.014892578125,284.95001220703125,302.0679931640625,295.8356018066406,298.8464050292969,297.3021545410156,285.0141296386719,1.0,0.6213199496269226,0.4278771877288818,0.4278771877288818,1.0,1.0,-3.3180348873138428,1.0713796615600586,2.246655464172364,0.3191470205783844,0.9200689792633056,0.9200689792633056,0.0,170.51133728027344,171.0,69019.1796875,0.0,3046.619873046875,1.0,278.4017333984375,283.0299987792969,298.8049621582031,303.2155456542969,293.1499938964844,293.1499938964844,278.45001220703125,33821.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728270530700684,1.0,0.0,0.0,3.5625462532043457,3.5625689029693604,8.468652481496974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.0751953125,0.0,1422.124267578125,1895.4371337890625,0.0,3149.328369140625,0.8856067061424255,1.0,0.0,3.0,1.0,0.0
17769600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8105641603469849,0.3377066254615783,0.3064967691898346,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9673502445220948,0.5697327852249146,0.5406514406204224,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.6836034059524536,0.4491220712661743,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8919457793235779,0.4553682804107666,0.4332984089851379,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7130595445632935,0.2267434298992157,1.0348231792449951,284.99237060546875,284.95001220703125,302.04998779296875,295.83221435546875,298.8428955078125,297.3082275390625,284.9915771484375,1.0,0.621599018573761,0.4273834526538849,0.4273834526538849,1.0,1.0,-3.319612503051758,1.0706558227539062,2.248956680297852,0.3180054426193237,0.9219472408294678,0.9219472408294678,0.0,170.576416015625,174.0,69149.9296875,0.0,3050.438720703125,1.0,278.4412841796875,283.0130310058594,298.81549072265625,303.2760314941406,293.1499938964844,293.1499938964844,278.1499938964844,33716.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717632293701172,1.0,0.0,0.0,3.615797519683838,3.61582088470459,8.723715723135683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.3759765625,0.0,1478.5262451171875,1895.4371337890625,0.0,3139.35009765625,0.8959519267082214,1.0,0.0,3.0,1.0,0.0
17769660,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.808653712272644,0.337060809135437,0.3061276078224182,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.964874029159546,0.5684760212898254,0.5397279858589172,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885250806808472,0.4517988860607147,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899432420730591,0.4548535943031311,0.4330345392227173,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119000554084778,0.2268279194831848,1.0359344482421875,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8262023925781,297.3079833984375,284.9142150878906,1.0,0.622696042060852,0.4263668358325958,0.4263668358325958,1.0,1.0,-3.3222978115081787,1.0689421892166138,2.2533557415008545,0.3156831264495849,0.8464866876602173,0.8464866876602173,0.0,171.8744659423828,177.0,69644.78125,0.0,3063.677490234375,1.0,278.1585998535156,282.9157409667969,298.8395690917969,303.407958984375,293.1499938964844,293.1499938964844,278.45001220703125,38228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778877854347229,1.0,0.0,0.0,3.499727725982666,3.499750852584839,8.172629577529733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.1826171875,0.0,1388.30859375,1895.4371337890625,0.0,3196.782958984375,0.8739070892333984,1.0,0.0,3.0,1.0,0.0
17769720,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.808653712272644,0.337060809135437,0.3061276078224182,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.964874029159546,0.5684760212898254,0.5397279858589172,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6885250806808472,0.4517988860607147,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899432420730591,0.4548535943031311,0.4330345392227173,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119000554084778,0.2268279194831848,1.0359344482421875,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8262023925781,297.3079833984375,284.9142150878906,1.0,0.622696042060852,0.4263668358325958,0.4263668358325958,1.0,1.0,-3.3222978115081787,1.0689421892166138,2.2533557415008545,0.3156831264495849,0.8464866876602173,0.8464866876602173,0.0,171.8744659423828,177.0,69644.78125,0.0,3063.677490234375,1.0,278.1585998535156,282.9157409667969,298.8395690917969,303.407958984375,293.1499938964844,293.1499938964844,278.45001220703125,38228.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778877854347229,1.0,0.0,0.0,3.499727725982666,3.499750852584839,8.172629577529733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.1826171875,0.0,1388.30859375,1895.4371337890625,0.0,3196.782958984375,0.8739070892333984,1.0,0.0,3.0,1.0,0.0
17769780,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.806659996509552,0.337148517370224,0.3061175346374511,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621392488479614,0.5680440664291382,0.5391932129859924,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938808560371399,0.4551218450069427,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877387642860413,0.4550012648105621,0.4330739974975586,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105087041854858,0.2272181361913681,1.0375443696975708,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,298.8128967285156,297.3130187988281,284.9933776855469,1.0,0.624363124370575,0.4253502190113067,0.4253502190113067,1.0,1.0,-3.3276166915893555,1.0681827068328855,2.2594339847564697,0.3136477768421173,0.9238035082817078,0.9238035082817078,0.0,173.57801818847656,180.0,69154.984375,0.0,3085.02197265625,1.0,278.4412841796875,283.0151672363281,298.8060607910156,303.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,33564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717355132102966,1.0,0.0,0.0,3.614475965499878,3.61449933052063,8.717340165276255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.0458984375,0.0,1475.958984375,1895.4371337890625,0.0,3139.090087890625,0.8955352902412415,1.0,0.0,3.0,1.0,0.0
17769840,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.806659996509552,0.337148517370224,0.3061175346374511,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621392488479614,0.5680440664291382,0.5391932129859924,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938808560371399,0.4551218450069427,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877387642860413,0.4550012648105621,0.4330739974975586,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105087041854858,0.2272181361913681,1.0375443696975708,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,298.8128967285156,297.3130187988281,284.9933776855469,1.0,0.624363124370575,0.4253502190113067,0.4253502190113067,1.0,1.0,-3.3276166915893555,1.0681827068328855,2.2594339847564697,0.3136477768421173,0.9238035082817078,0.9238035082817078,0.0,173.57801818847656,180.0,69154.984375,0.0,3085.02197265625,1.0,278.4412841796875,283.0151672363281,298.8060607910156,303.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,33564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717355132102966,1.0,0.0,0.0,3.614475965499878,3.61449933052063,8.717340165276255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.0458984375,0.0,1475.958984375,1895.4371337890625,0.0,3139.090087890625,0.8955352902412415,1.0,0.0,3.0,1.0,0.0
17769900,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8053216934204102,0.3367985785007477,0.3060471415519714,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9603980779647828,0.567410409450531,0.5388801097869873,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6959304213523865,0.4572428464889526,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8863216638565063,0.4547434449195862,0.4330665469169616,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7095662355422974,0.2272475808858871,1.0383570194244385,284.8759765625,284.95001220703125,301.947998046875,295.8187866210937,298.8026123046875,297.3104553222656,284.8763427734375,1.0,0.6253575682640076,0.4248419106006622,0.4248419106006622,1.0,1.0,-3.3306772708892822,1.067939043045044,2.2627382278442383,0.3127421438694,0.8395900726318359,0.8395900726318359,0.0,174.6610870361328,180.0,69891.9140625,0.0,3097.91064453125,1.0,278.1991882324219,282.883544921875,298.8479309082031,303.4794616699219,293.1499938964844,293.1499938964844,278.1499938964844,38312.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771139979362488,1.0,0.0,0.0,3.566465377807617,3.566488981246948,8.487295417580754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11402.119140625,0.0,1459.1065673828125,1895.4371337890625,0.0,3189.52880859375,0.8859922885894775,1.0,0.0,3.0,1.0,0.0
17769960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8033350706100464,0.3364140689373016,0.3057112395763397,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9579359292984008,0.5667054653167725,0.5382378697395325,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6977881789207458,0.4600510597229004,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8842743635177612,0.4544168710708618,0.4327891767024994,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7080743908882141,0.2272083312273025,1.0384401082992554,284.9147033691406,284.95001220703125,301.926513671875,295.8170166015625,298.7911682128906,297.3066101074219,284.91534423828125,1.0,0.626350462436676,0.4242762625217438,0.4242762625217438,1.0,1.0,-3.3326449394226074,1.067152738571167,2.2654922008514404,0.3115134537220001,0.8478416204452515,0.8478416204452515,0.0,176.0093994140625,183.0,69678.6640625,0.0,3109.923095703125,1.0,278.1583251953125,282.9169616699219,298.8323059082031,303.40264892578125,293.1499938964844,293.1499938964844,278.45001220703125,38288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781306147575378,1.0,0.0,0.0,3.49978256225586,3.499805688858032,8.172885941348795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.9541015625,0.0,1388.7996826171875,1895.4371337890625,0.0,3199.059326171875,0.8740548491477966,1.0,0.0,3.0,1.0,0.0
17770020,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8004557490348816,0.3364294171333313,0.3056529462337494,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.954050064086914,0.5662050843238831,0.537656843662262,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.702367901802063,0.4648099243640899,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811777830123901,0.4545061290264129,0.4327930212020874,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7058386206626892,0.2275156378746032,1.039778709411621,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.7738952636719,297.3075256347656,284.99346923828125,1.0,0.6285544037818909,0.4231449961662292,0.4231449961662292,1.0,1.0,-3.3392088413238525,1.0665065050125122,2.27270245552063,0.3093288838863373,0.9250932931900024,0.9250932931900024,0.0,178.44924926757812,186.0,69223.34375,0.0,3138.35546875,1.0,278.4412841796875,283.01531982421875,298.7998962402344,303.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,33536.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720528483390808,1.0,0.0,0.0,3.617939949035645,3.617963314056397,8.73405724632903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.82421875,0.0,1479.519775390625,1895.4371337890625,0.0,3142.06640625,0.8963011503219604,1.0,0.0,3.0,1.0,0.0
17770080,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8004557490348816,0.3364294171333313,0.3056529462337494,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.954050064086914,0.5662050843238831,0.537656843662262,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.702367901802063,0.4648099243640899,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811777830123901,0.4545061290264129,0.4327930212020874,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7058386206626892,0.2275156378746032,1.039778709411621,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.7738952636719,297.3075256347656,284.99346923828125,1.0,0.6285544037818909,0.4231449961662292,0.4231449961662292,1.0,1.0,-3.3392088413238525,1.0665065050125122,2.27270245552063,0.3093288838863373,0.9250932931900024,0.9250932931900024,0.0,178.44924926757812,186.0,69223.34375,0.0,3138.35546875,1.0,278.4412841796875,283.01531982421875,298.7998962402344,303.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,33536.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720528483390808,1.0,0.0,0.0,3.617939949035645,3.617963314056397,8.73405724632903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.82421875,0.0,1479.519775390625,1895.4371337890625,0.0,3142.06640625,0.8963011503219604,1.0,0.0,3.0,1.0,0.0
17770140,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.796663761138916,0.3356325626373291,0.3052054345607757,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9491001963615416,0.5648205876350403,0.5366669297218323,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056329250335693,0.4705990254878998,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772585988044739,0.4538697600364685,0.4324753880500793,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029194235801697,0.2274350225925445,1.0404268503189087,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,298.7486267089844,297.29736328125,284.9147033691406,1.0,0.6308538913726807,0.4220137000083923,0.4220137000083923,1.0,1.0,-3.344843626022339,1.06549870967865,2.2793447971343994,0.3070938885211944,0.8485962748527527,0.8485962748527527,0.0,181.3519287109375,189.0,69757.2421875,0.0,3167.457275390625,1.0,278.1581115722656,282.9163818359375,298.82763671875,303.4022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38260.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784758448600769,1.0,0.0,0.0,3.504075527191162,3.504098653793335,8.192948257601529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6708984375,0.0,1393.0345458984375,1895.4371337890625,0.0,3202.295166015625,0.8749728202819824,1.0,0.0,3.0,1.0,0.0
17770200,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.796663761138916,0.3356325626373291,0.3052054345607757,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9491001963615416,0.5648205876350403,0.5366669297218323,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7056329250335693,0.4705990254878998,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772585988044739,0.4538697600364685,0.4324753880500793,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029194235801697,0.2274350225925445,1.0404268503189087,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,298.7486267089844,297.29736328125,284.9147033691406,1.0,0.6308538913726807,0.4220137000083923,0.4220137000083923,1.0,1.0,-3.344843626022339,1.06549870967865,2.2793447971343994,0.3070938885211944,0.8485962748527527,0.8485962748527527,0.0,181.3519287109375,189.0,69757.2421875,0.0,3167.457275390625,1.0,278.1581115722656,282.9163818359375,298.82763671875,303.4022216796875,293.1499938964844,293.1499938964844,278.45001220703125,38260.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784758448600769,1.0,0.0,0.0,3.504075527191162,3.504098653793335,8.192948257601529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6708984375,0.0,1393.0345458984375,1895.4371337890625,0.0,3202.295166015625,0.8749728202819824,1.0,0.0,3.0,1.0,0.0
17770260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935436367988586,0.3355974555015564,0.3051093816757202,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.944771409034729,0.5642802715301514,0.5360643267631531,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7097108960151672,0.4758600294589996,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739439845085144,0.4539145827293396,0.4324465990066528,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004278302192688,0.22768634557724,1.0415500402450562,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.7298583984375,297.297119140625,284.9934997558594,1.0,0.6332287192344666,0.4208878576755523,0.4208878576755523,1.0,1.0,-3.35164213180542,1.0649141073226929,2.2867281436920166,0.3049267530441284,0.9260212779045104,0.9260212779045104,0.0,184.0870361328125,192.0,69296.5234375,0.0,3198.308837890625,1.0,278.4413146972656,283.0157470703125,298.796630859375,303.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,33538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87236487865448,1.0,0.0,0.0,3.621453285217285,3.621476411819458,8.751027280595736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4912109375,0.0,1483.36328125,1895.4371337890625,0.0,3144.993408203125,0.8970916271209717,1.0,0.0,3.0,1.0,0.0
17770320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935436367988586,0.3355974555015564,0.3051093816757202,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.944771409034729,0.5642802715301514,0.5360643267631531,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.7097108960151672,0.4758600294589996,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739439845085144,0.4539145827293396,0.4324465990066528,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7004278302192688,0.22768634557724,1.0415500402450562,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.7298583984375,297.297119140625,284.9934997558594,1.0,0.6332287192344666,0.4208878576755523,0.4208878576755523,1.0,1.0,-3.35164213180542,1.0649141073226929,2.2867281436920166,0.3049267530441284,0.9260212779045104,0.9260212779045104,0.0,184.0870361328125,192.0,69296.5234375,0.0,3198.308837890625,1.0,278.4413146972656,283.0157470703125,298.796630859375,303.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,33538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87236487865448,1.0,0.0,0.0,3.621453285217285,3.621476411819458,8.751027280595736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4912109375,0.0,1483.36328125,1895.4371337890625,0.0,3144.993408203125,0.8970916271209717,1.0,0.0,3.0,1.0,0.0
17770380,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.789682924747467,0.3347568213939667,0.3046297132968902,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.939564883708954,0.5628585815429688,0.5350438356399536,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.712519645690918,0.4819119572639465,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8699967861175537,0.4532378017902374,0.4320983588695526,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974062323570251,0.2275594919919967,1.0420184135437012,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7029113769531,297.2855529785156,284.9143981933594,1.0,0.6356099843978882,0.4197620153427124,0.4197620153427124,1.0,1.0,-3.357264757156372,1.0638811588287354,2.2933835983276367,0.3026770949363708,0.8491659164428711,0.8491659164428711,0.0,187.177490234375,195.0,69832.2890625,0.0,3228.6572265625,1.0,278.1580810546875,282.91656494140625,298.82568359375,303.40484619140625,293.1499938964844,293.1499938964844,278.45001220703125,38268.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787668943405151,1.0,0.0,0.0,3.507643461227417,3.5076663494110107,8.209640895984194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.69921875,0.0,1396.79296875,1895.4371337890625,0.0,3205.0234375,0.8757647275924683,1.0,0.0,3.0,1.0,0.0
17770440,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.789682924747467,0.3347568213939667,0.3046297132968902,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.939564883708954,0.5628585815429688,0.5350438356399536,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.712519645690918,0.4819119572639465,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8699967861175537,0.4532378017902374,0.4320983588695526,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974062323570251,0.2275594919919967,1.0420184135437012,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7029113769531,297.2855529785156,284.9143981933594,1.0,0.6356099843978882,0.4197620153427124,0.4197620153427124,1.0,1.0,-3.357264757156372,1.0638811588287354,2.2933835983276367,0.3026770949363708,0.8491659164428711,0.8491659164428711,0.0,187.177490234375,195.0,69832.2890625,0.0,3228.6572265625,1.0,278.1580810546875,282.91656494140625,298.82568359375,303.40484619140625,293.1499938964844,293.1499938964844,278.45001220703125,38268.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787668943405151,1.0,0.0,0.0,3.507643461227417,3.5076663494110107,8.209640895984194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.69921875,0.0,1396.79296875,1895.4371337890625,0.0,3205.0234375,0.8757647275924683,1.0,0.0,3.0,1.0,0.0
17770500,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7878788113594055,0.3346967697143554,0.3044432699680328,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9370689392089844,0.5625355839729309,0.5345808863639832,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.7143281698226929,0.484839916229248,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8681278824806213,0.4532032012939453,0.4319433867931366,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6959441900253296,0.2276347577571869,1.0421762466430664,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,298.6926574707031,297.2845764160156,285.0164794921875,1.0,0.6367793679237366,0.4191991090774536,0.4191991090774536,1.0,1.0,-3.3600053787231445,1.063336968421936,2.296668529510498,0.3014784455299377,0.9230068922042848,0.9230068922042848,0.0,188.68313598632807,195.0,69174.375,0.0,3243.486083984375,1.0,278.3983459472656,283.0335998535156,298.7831115722656,303.1991271972656,293.1499938964844,293.1499938964844,278.45001220703125,33785.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736757040023804,1.0,0.0,0.0,3.5640485286712646,3.5640714168548584,8.475796562379401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.810546875,0.0,1423.4522705078125,1895.4371337890625,0.0,3157.287841796875,0.8860322833061218,1.0,0.0,3.0,1.0,0.0
17770560,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7865561842918396,0.3346846103668213,0.3044973313808441,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9351142644882202,0.562282145023346,0.5344061255455017,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7162193655967712,0.4873092174530029,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8667155504226685,0.4532454013824463,0.432033509016037,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6948772072792053,0.2277733385562896,1.0429749488830566,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,298.6830444335937,297.2846984863281,284.9925842285156,1.0,0.6380107402801514,0.4186397790908813,0.4186397790908813,1.0,1.0,-3.3638978004455566,1.0632095336914062,2.3006882667541504,0.3004639744758606,0.9265308380126952,0.9265308380126952,0.0,190.03013610839844,198.0,69374.0625,0.0,3260.033447265625,1.0,278.4421081542969,283.015625,298.7950134277344,303.26678466796875,293.1499938964844,293.1499938964844,278.1499938964844,33461.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725825548171997,1.0,0.0,0.0,3.6266720294952393,3.626695394515991,8.7762674638725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.9638671875,0.0,1488.4947509765625,1895.4371337890625,0.0,3147.034912109375,0.8979771137237549,1.0,0.0,3.0,1.0,0.0
17770620,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827873229980469,0.3338072896003723,0.3039941191673279,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9299200773239136,0.5608226656913757,0.5333603024482727,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.718645453453064,0.4933810830116272,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629035949707031,0.4525310397148132,0.431658387184143,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919015049934387,0.2276132702827453,1.0433175563812256,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6552429199219,297.2728271484375,284.9141540527344,1.0,0.6403851509094238,0.4175210893154144,0.4175210893154144,1.0,1.0,-3.369302272796631,1.062083125114441,2.3072192668914795,0.2981771230697632,0.8495484590530396,0.8495484590530396,0.0,193.18995666503903,201.0,69900.0390625,0.0,3290.4873046875,1.0,278.1580505371094,282.9172058105469,298.8255310058594,303.4090270996094,293.1499938964844,293.1499938964844,278.45001220703125,38285.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790066242218018,1.0,0.0,0.0,3.510467529296875,3.5104904174804688,8.222865517382161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1220703125,0.0,1399.84765625,1895.4371337890625,0.0,3207.2705078125,0.8763954043388367,1.0,0.0,3.0,1.0,0.0
17770680,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827873229980469,0.3338072896003723,0.3039941191673279,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9299200773239136,0.5608226656913757,0.5333603024482727,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.718645453453064,0.4933810830116272,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629035949707031,0.4525310397148132,0.431658387184143,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919015049934387,0.2276132702827453,1.0433175563812256,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6552429199219,297.2728271484375,284.9141540527344,1.0,0.6403851509094238,0.4175210893154144,0.4175210893154144,1.0,1.0,-3.369302272796631,1.062083125114441,2.3072192668914795,0.2981771230697632,0.8495484590530396,0.8495484590530396,0.0,193.18995666503903,201.0,69900.0390625,0.0,3290.4873046875,1.0,278.1580505371094,282.9172058105469,298.8255310058594,303.4090270996094,293.1499938964844,293.1499938964844,278.45001220703125,38285.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790066242218018,1.0,0.0,0.0,3.510467529296875,3.5104904174804688,8.222865517382161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1220703125,0.0,1399.84765625,1895.4371337890625,0.0,3207.2705078125,0.8763954043388367,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7807677984237671,0.3337442874908447,0.3037959635257721,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9270626306533812,0.5604471564292908,0.5328359007835388,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7206582427024841,0.4968042075634002,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8608251810073853,0.4524989724159241,0.4314953982830047,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6902504563331604,0.2277054190635681,1.043535232543945,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6427307128906,297.27197265625,285.01129150390625,1.0,0.6417822241783142,0.4168498814105987,0.4168498814105987,1.0,1.0,-3.3726119995117188,1.061428427696228,2.3111836910247803,0.296733558177948,0.9259150624275208,0.9259150624275208,0.0,194.9947509765625,201.0,69301.734375,0.0,3308.438720703125,1.0,278.4139099121094,283.0313415527344,298.7829284667969,303.2161560058594,293.1499938964844,293.1499938964844,278.45001220703125,33309.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733245134353638,1.0,0.0,0.0,3.587434768676758,3.587457656860352,8.587392699155316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.8974609375,0.0,1444.882080078125,1895.4371337890625,0.0,3153.99365234375,0.8900650143623352,1.0,0.0,3.0,1.0,0.0
17770800,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7797597646713257,0.3336998522281647,0.3038361668586731,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9255502820014954,0.5602068901062012,0.5326933264732361,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.7220094799995422,0.4987564980983734,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8597585558891296,0.4525009989738464,0.4315648078918457,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6894335746765137,0.2277983427047729,1.0441608428955078,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.634521484375,297.27166748046875,284.9932556152344,1.0,0.6427587270736694,0.4164023995399475,0.4164023995399475,1.0,1.0,-3.3756723403930664,1.0612918138504028,2.314380645751953,0.2959089875221252,0.9270280003547668,0.9270280003547668,0.0,196.0824279785156,204.0,69427.234375,0.0,3321.7119140625,1.0,278.4413757324219,283.0174865722656,298.7959289550781,303.271240234375,293.1499938964844,293.1499938964844,278.1499938964844,33560.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728532791137695,1.0,0.0,0.0,3.626853227615357,3.626876592636109,8.777144557825522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.65234375,0.0,1489.4296875,1895.4371337890625,0.0,3149.573974609375,0.8983162045478821,1.0,0.0,3.0,1.0,0.0
17770860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760563492774963,0.3327919542789459,0.3033048510551452,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9204294681549072,0.5587139129638672,0.531614363193512,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241008877754211,0.5045017600059509,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560452461242676,0.4517516493797302,0.4311564266681671,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864846348762512,0.2276118397712707,1.0443938970565796,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,298.6061096191406,297.2598571777344,284.91375732421875,1.0,0.6450756192207336,0.4152928292751312,0.4152928292751312,1.0,1.0,-3.3804407119750977,1.0599284172058103,2.320512294769287,0.2935486733913421,0.8496952056884766,0.8496952056884766,0.0,199.322021484375,207.0,69953.8203125,0.0,3351.354736328125,1.0,278.15802001953125,282.9181823730469,298.825927734375,303.41314697265625,293.1499938964844,293.1499938964844,278.45001220703125,38296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792170882225037,1.0,0.0,0.0,3.512491703033448,3.51251482963562,8.232352115555841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.2060546875,0.0,1402.0323486328125,1895.4371337890625,0.0,3209.242919921875,0.8768458366394043,1.0,0.0,3.0,1.0,0.0
17770920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760563492774963,0.3327919542789459,0.3033048510551452,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9204294681549072,0.5587139129638672,0.531614363193512,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7241008877754211,0.5045017600059509,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560452461242676,0.4517516493797302,0.4311564266681671,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864846348762512,0.2276118397712707,1.0443938970565796,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,298.6061096191406,297.2598571777344,284.91375732421875,1.0,0.6450756192207336,0.4152928292751312,0.4152928292751312,1.0,1.0,-3.3804407119750977,1.0599284172058103,2.320512294769287,0.2935486733913421,0.8496952056884766,0.8496952056884766,0.0,199.322021484375,207.0,69953.8203125,0.0,3351.354736328125,1.0,278.15802001953125,282.9181823730469,298.825927734375,303.41314697265625,293.1499938964844,293.1499938964844,278.45001220703125,38296.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792170882225037,1.0,0.0,0.0,3.512491703033448,3.51251482963562,8.232352115555841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.2060546875,0.0,1402.0323486328125,1895.4371337890625,0.0,3209.242919921875,0.8768458366394043,1.0,0.0,3.0,1.0,0.0
17770980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728559970855713,0.3326445817947387,0.3031244874000549,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158662557601928,0.558051347732544,0.5309191346168518,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988116025924684,0.7274055480957031,0.5082215666770935,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527382612228394,0.451675683259964,0.4310352504253387,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838306188583374,0.2277670949697494,1.0451664924621582,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,298.5853881835937,297.2596435546875,284.9920349121094,1.0,0.6472706198692322,0.4141832590103149,0.4141832590103149,1.0,1.0,-3.3846371173858643,1.0583540201187134,2.3262829780578613,0.2910015881061554,0.926037073135376,0.926037073135376,0.0,202.44256591796875,210.0,69439.640625,0.0,3379.080810546875,1.0,278.4413757324219,283.0184936523437,298.7959899902344,303.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,33617.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730124831199646,1.0,0.0,0.0,3.626709222793579,3.626732587814331,8.7764470890761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6982421875,0.0,1489.69775390625,1895.4371337890625,0.0,3151.067138671875,0.8983206748962402,1.0,0.0,3.0,1.0,0.0
