time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7728559970855713,0.3326445817947387,0.3031244874000549,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9158662557601928,0.558051347732544,0.5309191346168518,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9988116025924684,0.7274055480957031,0.5082215666770935,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8527382612228394,0.451675683259964,0.4310352504253387,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838306188583374,0.2277670949697494,1.0451664924621582,284.992919921875,284.95001220703125,301.48358154296875,295.8109436035156,298.5853881835937,297.2596435546875,284.9920349121094,1.0,0.6472706198692322,0.4141832590103149,0.4141832590103149,1.0,1.0,-3.3846371173858643,1.0583540201187134,2.3262829780578613,0.2910015881061554,0.926037073135376,0.926037073135376,0.0,202.44256591796875,210.0,69439.640625,0.0,3379.080810546875,1.0,278.4413757324219,283.0184936523437,298.7959899902344,303.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,33617.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730124831199646,1.0,0.0,0.0,3.626709222793579,3.626732587814331,8.7764470890761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6982421875,0.0,1489.69775390625,1895.4371337890625,0.0,3151.067138671875,0.8983206748962402,1.0,0.0,3.0,1.0,0.0
17771100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7710826992988586,0.3321927189826965,0.302985280752182,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.913403570652008,0.5573129653930664,0.5305271148681641,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9978768825531006,0.7286102175712585,0.5094565153121948,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8509358763694763,0.4513130784034729,0.4309543967247009,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6823925375938416,0.2276920676231384,1.0456247329711914,284.8741149902344,284.95001220703125,301.45611572265625,295.8109130859375,298.5719299316406,297.2553405761719,284.8740234375,1.0,0.6483188271522522,0.4136284589767456,0.4136284589767456,1.0,1.0,-3.385948657989502,1.0572760105133057,2.328672409057617,0.2897094786167145,0.841015100479126,0.841015100479126,0.0,204.14080810546875,210.0,70168.6171875,0.0,3391.929443359375,1.0,278.1983947753906,282.8862609863281,298.8395080566406,303.4891967773437,293.1499938964844,293.1499938964844,278.1499938964844,38296.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783031105995178,1.0,0.0,0.0,3.5783181190490723,3.5783419609069824,8.543802323401906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.1962890625,0.0,1471.7154541015625,1895.4371337890625,0.0,3200.67626953125,0.8886869549751282,1.0,0.0,3.0,1.0,0.0
17771160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.768750786781311,0.3316963315010071,0.3025814294815063,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9103285670280457,0.556509256362915,0.5298203229904175,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9964195489883424,0.7298794388771057,0.5103012919425964,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8486127257347107,0.4508748948574066,0.4306049346923828,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.680475652217865,0.2275513410568237,1.0453836917877195,284.911376953125,284.95001220703125,301.4283752441406,295.810791015625,298.5583801269531,297.2509460449219,284.9118957519531,1.0,0.64920973777771,0.413103848695755,0.413103848695755,1.0,1.0,-3.3849198818206787,1.0554471015930176,2.329472780227661,0.2881246209144592,0.8473195433616638,0.8473195433616638,0.0,206.10137939453125,213.0,69878.6640625,0.0,3400.88671875,1.0,278.15826416015625,282.919921875,298.8250732421875,303.4095764160156,293.1499938964844,293.1499938964844,278.45001220703125,38439.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792078495025635,1.0,0.0,0.0,3.507498025894165,3.507521152496338,8.208961048694619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.521484375,0.0,1397.8699951171875,1895.4371337890625,0.0,3209.15673828125,0.8758124113082886,1.0,0.0,3.0,1.0,0.0
17771220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658532857894897,0.3315270841121673,0.3023709058761596,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063555002212524,0.5558116436004639,0.5290821194648743,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950435161590576,0.7337700128555298,0.5128667950630188,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456355929374695,0.4507615864276886,0.4304390251636505,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780805587768555,0.2277018576860427,1.0460798740386963,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,298.53985595703125,297.2545471191406,284.9908752441406,1.0,0.6510990262031555,0.4120545983314514,0.4120545983314514,1.0,1.0,-3.387494802474976,1.0534452199935913,2.3340494632720947,0.2854604125022888,0.9229633808135986,0.9229633808135986,0.0,209.02867126464844,216.0,69335.5234375,0.0,3423.815185546875,1.0,278.4413452148437,283.0213317871094,298.7943420410156,303.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,33694.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872799277305603,1.0,0.0,0.0,3.618873119354248,3.618896484375,8.738563224142126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9375,0.0,1481.7093505859375,1895.4371337890625,0.0,3149.067626953125,0.8966289162635803,1.0,0.0,3.0,1.0,0.0
17771280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658532857894897,0.3315270841121673,0.3023709058761596,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9063555002212524,0.5558116436004639,0.5290821194648743,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9950435161590576,0.7337700128555298,0.5128667950630188,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456355929374695,0.4507615864276886,0.4304390251636505,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780805587768555,0.2277018576860427,1.0460798740386963,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,298.53985595703125,297.2545471191406,284.9908752441406,1.0,0.6510990262031555,0.4120545983314514,0.4120545983314514,1.0,1.0,-3.387494802474976,1.0534452199935913,2.3340494632720947,0.2854604125022888,0.9229633808135986,0.9229633808135986,0.0,209.02867126464844,216.0,69335.5234375,0.0,3423.815185546875,1.0,278.4413452148437,283.0213317871094,298.7943420410156,303.2649230957031,293.1499938964844,293.1499938964844,278.1499938964844,33694.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872799277305603,1.0,0.0,0.0,3.618873119354248,3.618896484375,8.738563224142126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9375,0.0,1481.7093505859375,1895.4371337890625,0.0,3149.067626953125,0.8966289162635803,1.0,0.0,3.0,1.0,0.0
17771340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.762233555316925,0.3305806815624237,0.3018122613430023,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017602801322936,0.5542657375335693,0.5279589295387268,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929459691047668,0.7364196181297302,0.5149686336517334,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420209288597107,0.4499492943286896,0.4299787282943725,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751513481140137,0.2274972796440124,1.0462788343429563,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5135803222656,297.2474670410156,284.91168212890625,1.0,0.652886152267456,0.4110053479671478,0.4110053479671478,1.0,1.0,-3.38769268989563,1.050581932067871,2.337110757827759,0.2826422750949859,0.8454387187957764,0.8454387187957764,0.0,212.421615600586,219.0,69786.046875,0.0,3443.912353515625,1.0,278.1585998535156,282.92352294921875,298.8227233886719,303.4005432128906,293.1499938964844,293.1499938964844,278.45001220703125,38327.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788958787918091,1.0,0.0,0.0,3.5008819103240967,3.500905036926269,8.178021175808681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.017578125,0.0,1390.2130126953125,1895.4371337890625,0.0,3206.232177734375,0.8741901516914368,1.0,0.0,3.0,1.0,0.0
17771400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.762233555316925,0.3305806815624237,0.3018122613430023,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9017602801322936,0.5542657375335693,0.5279589295387268,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929459691047668,0.7364196181297302,0.5149686336517334,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8420209288597107,0.4499492943286896,0.4299787282943725,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.6751513481140137,0.2274972796440124,1.0462788343429563,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5135803222656,297.2474670410156,284.91168212890625,1.0,0.652886152267456,0.4110053479671478,0.4110053479671478,1.0,1.0,-3.38769268989563,1.050581932067871,2.337110757827759,0.2826422750949859,0.8454387187957764,0.8454387187957764,0.0,212.421615600586,219.0,69786.046875,0.0,3443.912353515625,1.0,278.1585998535156,282.92352294921875,298.8227233886719,303.4005432128906,293.1499938964844,293.1499938964844,278.45001220703125,38327.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788958787918091,1.0,0.0,0.0,3.5008819103240967,3.500905036926269,8.178021175808681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.017578125,0.0,1390.2130126953125,1895.4371337890625,0.0,3206.232177734375,0.8741901516914368,1.0,0.0,3.0,1.0,0.0
17771460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596359252929688,0.3303968012332916,0.3015918731689453,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983436226844788,0.5535516738891602,0.5272084474563599,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991758406162262,0.7403010725975037,0.5175504684448242,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393561840057373,0.449817419052124,0.4297964572906494,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730228066444397,0.2276515066623687,1.0469869375228882,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4951171875,297.2514038085937,284.9908447265625,1.0,0.6546934843063354,0.4100522994995117,0.4100522994995117,1.0,1.0,-3.3902554512023926,1.0488172769546509,2.3414382934570312,0.2802274525165558,0.9208487272262572,0.9208487272262572,0.0,215.2078094482422,222.0,69230.7578125,0.0,3466.044677734375,1.0,278.4412536621094,283.0252685546875,298.7915954589844,303.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33696.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725353479385376,1.0,0.0,0.0,3.6103339195251465,3.6103572845458975,8.69737220909883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.22265625,0.0,1472.4384765625,1895.4371337890625,0.0,3146.592529296875,0.8947145342826843,1.0,0.0,3.0,1.0,0.0
17771520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596359252929688,0.3303968012332916,0.3015918731689453,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8983436226844788,0.5535516738891602,0.5272084474563599,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991758406162262,0.7403010725975037,0.5175504684448242,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393561840057373,0.449817419052124,0.4297964572906494,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730228066444397,0.2276515066623687,1.0469869375228882,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4951171875,297.2514038085937,284.9908447265625,1.0,0.6546934843063354,0.4100522994995117,0.4100522994995117,1.0,1.0,-3.3902554512023926,1.0488172769546509,2.3414382934570312,0.2802274525165558,0.9208487272262572,0.9208487272262572,0.0,215.2078094482422,222.0,69230.7578125,0.0,3466.044677734375,1.0,278.4412536621094,283.0252685546875,298.7915954589844,303.25555419921875,293.1499938964844,293.1499938964844,278.1499938964844,33696.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725353479385376,1.0,0.0,0.0,3.6103339195251465,3.6103572845458975,8.69737220909883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.22265625,0.0,1472.4384765625,1895.4371337890625,0.0,3146.592529296875,0.8947145342826843,1.0,0.0,3.0,1.0,0.0
17771580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562645673751831,0.3294362127780914,0.3010174930095672,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940790891647339,0.551992654800415,0.5260691046714783,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.989743173122406,0.742897093296051,0.5196170210838318,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359925150871277,0.4489884078502655,0.4293169379234314,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703047752380371,0.2274457365274429,1.04717218875885,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4687805175781,297.2444763183594,284.912109375,1.0,0.6564255356788635,0.409099280834198,0.409099280834198,1.0,1.0,-3.3903329372406006,1.0461666584014893,2.344166278839112,0.2776541709899902,0.8439598679542542,0.8439598679542542,0.0,218.53726196289065,225.0,69681.03125,0.0,3485.509033203125,1.0,278.1586608886719,282.9278869628906,298.8186950683594,303.3899841308594,293.1499938964844,293.1499938964844,278.45001220703125,38311.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786959648132324,1.0,0.0,0.0,3.492525577545166,3.49254846572876,8.139027158904355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.7421875,0.0,1381.472412109375,1895.4371337890625,0.0,3204.3583984375,0.8723205924034119,1.0,0.0,3.0,1.0,0.0
17771640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562645673751831,0.3294362127780914,0.3010174930095672,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8940790891647339,0.551992654800415,0.5260691046714783,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.989743173122406,0.742897093296051,0.5196170210838318,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8359925150871277,0.4489884078502655,0.4293169379234314,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703047752380371,0.2274457365274429,1.04717218875885,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4687805175781,297.2444763183594,284.912109375,1.0,0.6564255356788635,0.409099280834198,0.409099280834198,1.0,1.0,-3.3903329372406006,1.0461666584014893,2.344166278839112,0.2776541709899902,0.8439598679542542,0.8439598679542542,0.0,218.53726196289065,225.0,69681.03125,0.0,3485.509033203125,1.0,278.1586608886719,282.9278869628906,298.8186950683594,303.3899841308594,293.1499938964844,293.1499938964844,278.45001220703125,38311.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786959648132324,1.0,0.0,0.0,3.492525577545166,3.49254846572876,8.139027158904355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.7421875,0.0,1381.472412109375,1895.4371337890625,0.0,3204.3583984375,0.8723205924034119,1.0,0.0,3.0,1.0,0.0
17771700,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7547852993011475,0.3293063342571258,0.300779640674591,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921690583229065,0.5515881776809692,0.5255442261695862,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9889304041862488,0.7447957396507263,0.520747721195221,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8344935774803162,0.4488721191883087,0.4290963411331177,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690823435783386,0.22748564183712,1.0471948385238647,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.4591064453125,297.2460632324219,285.0136108398437,1.0,0.6572551131248474,0.4086227715015411,0.4086227715015411,1.0,1.0,-3.390531778335572,1.044902205467224,2.3456294536590576,0.2762828767299652,0.9165159463882446,0.9165159463882446,0.0,220.05406188964844,225.0,68970.640625,0.0,3494.77001953125,1.0,278.39794921875,283.0453796386719,298.7749938964844,303.1798095703125,293.1499938964844,293.1499938964844,278.45001220703125,33884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735337257385254,1.0,0.0,0.0,3.5445821285247803,3.544604778289795,8.383461249650281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.7685546875,0.0,1403.646484375,1895.4371337890625,0.0,3155.956298828125,0.8817899823188782,1.0,0.0,3.0,1.0,0.0
17771760,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538153529167175,0.3292289078235626,0.3007731139659881,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8908159732818604,0.5512550473213196,0.5252934098243713,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.988595485687256,0.7467188835144043,0.5221523642539978,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334753513336182,0.4488328099250793,0.4291096031665802,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6683042645454407,0.2275928109884262,1.047843098640442,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4499206542969,297.2484130859375,284.9891357421875,1.0,0.6581897735595703,0.4081524014472961,0.4081524014472961,1.0,1.0,-3.3927059173583984,1.0443439483642578,2.3483619689941406,0.2752275764942169,0.918213188648224,0.918213188648224,0.0,221.3007354736328,228.0,69133.640625,0.0,3507.1103515625,1.0,278.44195556640625,283.0276794433594,298.78521728515625,303.2432556152344,293.1499938964844,293.1499938964844,278.1499938964844,33617.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872361958026886,1.0,0.0,0.0,3.6042439937591553,3.604267120361328,8.668055215821369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.4931640625,0.0,1465.254150390625,1895.4371337890625,0.0,3144.966064453125,0.8930447101593018,1.0,0.0,3.0,1.0,0.0
17771820,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506322860717773,0.3282483220100403,0.3001837134361267,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867442011833191,0.5496770739555359,0.5241391658782959,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866178035736084,0.749243974685669,0.5241760015487671,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302844166755676,0.4479835033416748,0.4286131262779236,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657419800758362,0.2273791432380676,1.0479987859725952,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4231872558594,297.2414855957031,284.91229248046875,1.0,0.6598864197731018,0.4072116315364837,0.4072116315364837,1.0,1.0,-3.392639875411988,1.041664958000183,2.350974798202514,0.2726653814315796,0.8421968817710876,0.8421968817710876,0.0,224.6109313964844,231.0,69560.8125,0.0,3526.13916015625,1.0,278.15875244140625,282.93218994140625,298.8109436035156,303.37506103515625,293.1499938964844,293.1499938964844,278.45001220703125,38317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786209225654602,1.0,0.0,0.0,3.4834322929382324,3.483455181121826,8.096699843918032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.1259765625,0.0,1372.180419921875,1895.4371337890625,0.0,3203.65478515625,0.8703036308288574,1.0,0.0,3.0,1.0,0.0
17771880,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506322860717773,0.3282483220100403,0.3001837134361267,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8867442011833191,0.5496770739555359,0.5241391658782959,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9866178035736084,0.749243974685669,0.5241760015487671,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302844166755676,0.4479835033416748,0.4286131262779236,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657419800758362,0.2273791432380676,1.0479987859725952,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.4231872558594,297.2414855957031,284.91229248046875,1.0,0.6598864197731018,0.4072116315364837,0.4072116315364837,1.0,1.0,-3.392639875411988,1.041664958000183,2.350974798202514,0.2726653814315796,0.8421968817710876,0.8421968817710876,0.0,224.6109313964844,231.0,69560.8125,0.0,3526.13916015625,1.0,278.15875244140625,282.93218994140625,298.8109436035156,303.37506103515625,293.1499938964844,293.1499938964844,278.45001220703125,38317.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786209225654602,1.0,0.0,0.0,3.4834322929382324,3.483455181121826,8.096699843918032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.1259765625,0.0,1372.180419921875,1895.4371337890625,0.0,3203.65478515625,0.8703036308288574,1.0,0.0,3.0,1.0,0.0
17771940,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7488977909088135,0.3281015157699585,0.2999283075332641,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844473958015442,0.5491645932197571,0.5235068202018738,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.985706865787506,0.7518414855003357,0.525784432888031,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8285008072853088,0.4478598237037658,0.4283791780471802,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6643153429031372,0.2274607717990875,1.0482032299041748,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.4102478027344,297.24432373046875,285.00146484375,1.0,0.6610245108604431,0.4065719246864319,0.4065719246864319,1.0,1.0,-3.3934638500213623,1.040153741836548,2.3533101081848145,0.270891785621643,0.9151833057403564,0.9151833057403564,0.0,226.5645446777344,231.0,68939.625,0.0,3539.42138671875,1.0,278.4223937988281,283.0408935546875,298.7663269042969,303.1869201660156,293.1499938964844,293.1499938964844,278.45001220703125,33315.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726058602333069,1.0,0.0,0.0,3.5682594776153564,3.568282127380371,8.49583614126459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.0791015625,0.0,1424.4798583984375,1895.4371337890625,0.0,3147.25390625,0.8851813673973083,1.0,0.0,3.0,1.0,0.0
17772000,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7483132481575012,0.3280131816864013,0.2999220192432403,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.883621871471405,0.5489112734794617,0.5233458876609802,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9855011701583862,0.7529935240745544,0.5266698002815247,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8278824687004089,0.4478024542331695,0.4283888041973114,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6638530492782593,0.227515697479248,1.0486394166946411,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4039001464844,297.2453308105469,284.98956298828125,1.0,0.6616191864013672,0.4062708914279938,0.4062708914279938,1.0,1.0,-3.394864320755005,1.0397933721542358,2.3550710678100586,0.2702320218086242,0.9158852100372314,0.9158852100372314,0.0,227.3652191162109,234.0,69000.0625,0.0,3547.37841796875,1.0,278.4411315917969,283.03228759765625,298.77587890625,303.2259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33722.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723945021629333,1.0,0.0,0.0,3.59260892868042,3.5926318168640137,8.612180977252137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.939453125,0.0,1453.4793701171875,1895.4371337890625,0.0,3145.271240234375,0.8907540440559387,1.0,0.0,3.0,1.0,0.0
17772060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452774047851562,0.3270167112350464,0.2993101775646209,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797104358673096,0.5473185777664185,0.5221682786941528,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835354685783386,0.7554531097412109,0.528639018535614,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248081207275391,0.4469382166862488,0.4278703927993774,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614153385162354,0.2272945642471313,1.048745036125183,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3768920898437,297.2384338378906,284.9124755859375,1.0,0.6632830500602722,0.405347466468811,0.405347466468811,1.0,1.0,-3.3945910930633545,1.0370779037475586,2.357513189315796,0.2676810622215271,0.8402708768844604,0.8402708768844604,0.0,230.6748962402344,237.0,69422.7578125,0.0,3565.924072265625,1.0,278.1588134765625,282.9366149902344,298.7984313964844,303.35406494140625,293.1499938964844,293.1499938964844,278.45001220703125,38309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786643147468567,1.0,0.0,0.0,3.4734442234039307,3.4734668731689453,8.050334940890025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.955078125,0.0,1361.9168701171875,1895.4371337890625,0.0,3204.0615234375,0.8680850267410278,1.0,0.0,3.0,1.0,0.0
17772120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7452774047851562,0.3270167112350464,0.2993101775646209,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797104358673096,0.5473185777664185,0.5221682786941528,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835354685783386,0.7554531097412109,0.528639018535614,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8248081207275391,0.4469382166862488,0.4278703927993774,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6614153385162354,0.2272945642471313,1.048745036125183,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3768920898437,297.2384338378906,284.9124755859375,1.0,0.6632830500602722,0.405347466468811,0.405347466468811,1.0,1.0,-3.3945910930633545,1.0370779037475586,2.357513189315796,0.2676810622215271,0.8402708768844604,0.8402708768844604,0.0,230.6748962402344,237.0,69422.7578125,0.0,3565.924072265625,1.0,278.1588134765625,282.9366149902344,298.7984313964844,303.35406494140625,293.1499938964844,293.1499938964844,278.45001220703125,38309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786643147468567,1.0,0.0,0.0,3.4734442234039307,3.4734668731689453,8.050334940890025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.955078125,0.0,1361.9168701171875,1895.4371337890625,0.0,3204.0615234375,0.8680850267410278,1.0,0.0,3.0,1.0,0.0
17772180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430664896965027,0.3267560303211212,0.2990289032459259,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767149448394775,0.5465268492698669,0.5213546752929688,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824384450912476,0.7591313719749451,0.5310861468315125,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224874138832092,0.446736067533493,0.4276290833950043,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.659622848033905,0.2274210453033447,1.04934823513031,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35723876953125,297.2421875,284.98876953125,1.0,0.6649861931800842,0.4044240415096283,0.4044240415096283,1.0,1.0,-3.396646022796631,1.035181760787964,2.361464262008667,0.2652675211429596,0.9129241704940796,0.9129241704940796,0.0,233.42752075195312,240.0,68854.203125,0.0,3586.787353515625,1.0,278.4410400390625,283.0359191894531,298.7606811523437,303.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,33743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725021481513977,1.0,0.0,0.0,3.582073926925659,3.582097053527832,8.561747222302074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.4912109375,0.0,1442.3328857421875,1895.4371337890625,0.0,3146.280517578125,0.8884044885635376,1.0,0.0,3.0,1.0,0.0
17772240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430664896965027,0.3267560303211212,0.2990289032459259,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767149448394775,0.5465268492698669,0.5213546752929688,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824384450912476,0.7591313719749451,0.5310861468315125,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8224874138832092,0.446736067533493,0.4276290833950043,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.659622848033905,0.2274210453033447,1.04934823513031,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.35723876953125,297.2421875,284.98876953125,1.0,0.6649861931800842,0.4044240415096283,0.4044240415096283,1.0,1.0,-3.396646022796631,1.035181760787964,2.361464262008667,0.2652675211429596,0.9129241704940796,0.9129241704940796,0.0,233.42752075195312,240.0,68854.203125,0.0,3586.787353515625,1.0,278.4410400390625,283.0359191894531,298.7606811523437,303.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,33743.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725021481513977,1.0,0.0,0.0,3.582073926925659,3.582097053527832,8.561747222302074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.4912109375,0.0,1442.3328857421875,1895.4371337890625,0.0,3146.280517578125,0.8884044885635376,1.0,0.0,3.0,1.0,0.0
17772300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418412566184998,0.3262623250484466,0.2988383173942566,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750872015953064,0.5457433462142944,0.5209028720855713,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.981715202331543,0.7603161931037903,0.5321993827819824,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212165832519531,0.4463240802288055,0.4274875223636627,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586609482765198,0.2273346781730651,1.0497164726257324,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3437194824219,297.2389221191406,284.8763427734375,1.0,0.6658623218536377,0.4039623439311981,0.4039623439311981,1.0,1.0,-3.397490978240967,1.034160614013672,2.363330364227295,0.2641425430774688,0.83038330078125,0.83038330078125,0.0,234.9404144287109,240.0,69505.7578125,0.0,3597.576171875,1.0,278.20001220703125,282.9096374511719,298.7997131347656,303.4087829589844,293.1499938964844,293.1499938964844,278.1499938964844,38643.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778586983680725,1.0,0.0,0.0,3.5269246101379395,3.5269477367401123,8.300144145323429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.103515625,0.0,1419.613525390625,1895.4371337890625,0.0,3196.510009765625,0.8774444460868835,1.0,0.0,3.0,1.0,0.0
17772360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.74017333984375,0.3257421553134918,0.2984023988246918,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8729732632637024,0.5449177026748657,0.5201622843742371,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9804969429969788,0.7615174651145935,0.5330080986022949,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195080757141113,0.4458588361740112,0.4270986020565033,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573122143745422,0.2271925210952758,1.0494219064712524,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.3299560546875,297.2353210449219,284.9141540527344,1.0,0.6666215658187866,0.4035228788852691,0.4035228788852691,1.0,1.0,-3.3962273597717285,1.0324658155441284,2.3637616634368896,0.2627545297145843,0.8385984897613525,0.8385984897613525,0.0,236.7303771972656,243.0,69239.1015625,0.0,3604.95361328125,1.0,278.1586608886719,282.9427795410156,298.7806396484375,303.3255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38433.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788544535636902,1.0,0.0,0.0,3.4593377113342285,3.459360361099243,7.985079264472006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.3505859375,0.0,1348.470458984375,1895.4371337890625,0.0,3205.84375,0.8651960492134094,1.0,0.0,3.0,1.0,0.0
17772420,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.738050103187561,0.3254572451114654,0.2980990707874298,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700936436653137,0.5441014170646667,0.5193255543708801,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9794098734855652,0.7651228308677673,0.5354024171829224,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172361254692078,0.4456399083137512,0.4268411993980407,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6556050181388855,0.2273098230361938,1.0499852895736694,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3100891113281,297.239013671875,284.98785400390625,1.0,0.6682963371276855,0.4026439785957336,0.4026439785957336,1.0,1.0,-3.398097276687622,1.0306189060211182,2.367478370666504,0.2604359686374664,0.9096372723579408,0.9096372723579408,0.0,239.486557006836,246.0,68687.9296875,0.0,3625.42724609375,1.0,278.44091796875,283.0395202636719,298.7394714355469,303.1705627441406,293.1499938964844,293.1499938964844,278.1499938964844,33765.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872753381729126,1.0,0.0,0.0,3.5703787803649902,3.570401430130005,8.505930964020081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.095703125,0.0,1430.0233154296875,1895.4371337890625,0.0,3148.637451171875,0.8857949376106262,1.0,0.0,3.0,1.0,0.0
17772480,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.738050103187561,0.3254572451114654,0.2980990707874298,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700936436653137,0.5441014170646667,0.5193255543708801,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9794098734855652,0.7651228308677673,0.5354024171829224,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172361254692078,0.4456399083137512,0.4268411993980407,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6556050181388855,0.2273098230361938,1.0499852895736694,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3100891113281,297.239013671875,284.98785400390625,1.0,0.6682963371276855,0.4026439785957336,0.4026439785957336,1.0,1.0,-3.398097276687622,1.0306189060211182,2.367478370666504,0.2604359686374664,0.9096372723579408,0.9096372723579408,0.0,239.486557006836,246.0,68687.9296875,0.0,3625.42724609375,1.0,278.44091796875,283.0395202636719,298.7394714355469,303.1705627441406,293.1499938964844,293.1499938964844,278.1499938964844,33765.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872753381729126,1.0,0.0,0.0,3.5703787803649902,3.570401430130005,8.505930964020081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.095703125,0.0,1430.0233154296875,1895.4371337890625,0.0,3148.637451171875,0.8857949376106262,1.0,0.0,3.0,1.0,0.0
17772540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352705597877502,0.3244288265705108,0.2974535524845123,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665059804916382,0.5424785614013672,0.5181131958961487,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9774811267852784,0.7674379348754883,0.537269115447998,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143072128295898,0.4447552561759949,0.4262976050376892,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534057259559631,0.2270749658346176,1.0500173568725586,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2826232910156,297.2322082519531,284.912841796875,1.0,0.6699028611183167,0.4017650783061981,0.4017650783061981,1.0,1.0,-3.397499322891236,1.0278986692428589,2.369600534439087,0.2579610645771026,0.8354414105415344,0.8354414105415344,0.0,242.7886199951172,249.0,69067.484375,0.0,3643.162109375,1.0,278.15899658203125,282.9459533691406,298.7557678222656,303.2899475097656,293.1499938964844,293.1499938964844,278.45001220703125,38350.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791669607162476,1.0,0.0,0.0,3.448833465576172,3.4488558769226074,7.936659471852181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4267578125,0.0,1337.286376953125,1895.4371337890625,0.0,3208.773193359375,0.8626680374145508,1.0,0.0,3.0,1.0,0.0
17772600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352705597877502,0.3244288265705108,0.2974535524845123,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665059804916382,0.5424785614013672,0.5181131958961487,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9774811267852784,0.7674379348754883,0.537269115447998,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143072128295898,0.4447552561759949,0.4262976050376892,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6534057259559631,0.2270749658346176,1.0500173568725586,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2826232910156,297.2322082519531,284.912841796875,1.0,0.6699028611183167,0.4017650783061981,0.4017650783061981,1.0,1.0,-3.397499322891236,1.0278986692428589,2.369600534439087,0.2579610645771026,0.8354414105415344,0.8354414105415344,0.0,242.7886199951172,249.0,69067.484375,0.0,3643.162109375,1.0,278.15899658203125,282.9459533691406,298.7557678222656,303.2899475097656,293.1499938964844,293.1499938964844,278.45001220703125,38350.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791669607162476,1.0,0.0,0.0,3.448833465576172,3.4488558769226074,7.936659471852181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.4267578125,0.0,1337.286376953125,1895.4371337890625,0.0,3208.773193359375,0.8626680374145508,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332288026809692,0.3241183459758758,0.297133594751358,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637482523918152,0.5416359901428223,0.5172591209411621,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9764123558998108,0.7709628343582153,0.5396148562431335,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120652437210083,0.4445220828056335,0.4260323047637939,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.651785671710968,0.227182924747467,1.0505530834197998,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2625427246094,297.2357482910156,284.987060546875,1.0,0.6715513467788696,0.4009343087673187,0.4009343087673187,1.0,1.0,-3.3992273807525635,1.0261240005493164,2.373103380203247,0.2557544112205505,0.9061152935028076,0.9061152935028076,0.0,245.54249572753903,252.0,68493.3046875,0.0,3663.309326171875,1.0,278.4407958984375,283.0433959960937,298.7112121582031,303.1304016113281,293.1499938964844,293.1499938964844,278.1499938964844,33790.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731633424758911,1.0,0.0,0.0,3.55710768699646,3.5571303367614746,8.44281601075636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8076171875,0.0,1416.146484375,1895.4371337890625,0.0,3152.48193359375,0.8828487396240234,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332288026809692,0.3241183459758758,0.297133594751358,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637482523918152,0.5416359901428223,0.5172591209411621,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9764123558998108,0.7709628343582153,0.5396148562431335,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120652437210083,0.4445220828056335,0.4260323047637939,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.651785671710968,0.227182924747467,1.0505530834197998,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2625427246094,297.2357482910156,284.987060546875,1.0,0.6715513467788696,0.4009343087673187,0.4009343087673187,1.0,1.0,-3.3992273807525635,1.0261240005493164,2.373103380203247,0.2557544112205505,0.9061152935028076,0.9061152935028076,0.0,245.54249572753903,252.0,68493.3046875,0.0,3663.309326171875,1.0,278.4407958984375,283.0433959960937,298.7112121582031,303.1304016113281,293.1499938964844,293.1499938964844,278.1499938964844,33790.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731633424758911,1.0,0.0,0.0,3.55710768699646,3.5571303367614746,8.44281601075636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8076171875,0.0,1416.146484375,1895.4371337890625,0.0,3152.48193359375,0.8828487396240234,1.0,0.0,3.0,1.0,0.0
17772780,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.730545699596405,0.3230759501457214,0.2964723110198974,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603136539459229,0.5400000810623169,0.5160304307937622,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745003581047058,0.7732031345367432,0.5414273738861084,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091537952423096,0.4436346590518951,0.4254823327064514,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496944427490234,0.2269428372383117,1.0505539178848269,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2350158691406,297.2289733886719,284.9131164550781,1.0,0.6731314659118652,0.4001035392284393,0.4001035392284393,1.0,1.0,-3.3984804153442383,1.0234817266464231,2.3749988079071045,0.2533943355083465,0.8328365683555603,0.8328365683555603,0.0,248.8409881591797,255.0,68854.890625,0.0,3680.662841796875,1.0,278.1591186523437,282.9508361816406,298.72369384765625,303.2447509765625,293.1499938964844,293.1499938964844,278.45001220703125,38345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796669244766235,1.0,0.0,0.0,3.434892416000366,3.4349148273468018,7.872625360505481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.5810546875,0.0,1323.27685546875,1895.4371337890625,0.0,3213.458984375,0.8595768809318542,1.0,0.0,3.0,1.0,0.0
17772840,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.730545699596405,0.3230759501457214,0.2964723110198974,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603136539459229,0.5400000810623169,0.5160304307937622,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9745003581047058,0.7732031345367432,0.5414273738861084,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091537952423096,0.4436346590518951,0.4254823327064514,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496944427490234,0.2269428372383117,1.0505539178848269,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.2350158691406,297.2289733886719,284.9131164550781,1.0,0.6731314659118652,0.4001035392284393,0.4001035392284393,1.0,1.0,-3.3984804153442383,1.0234817266464231,2.3749988079071045,0.2533943355083465,0.8328365683555603,0.8328365683555603,0.0,248.8409881591797,255.0,68854.890625,0.0,3680.662841796875,1.0,278.1591186523437,282.9508361816406,298.72369384765625,303.2447509765625,293.1499938964844,293.1499938964844,278.45001220703125,38345.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796669244766235,1.0,0.0,0.0,3.434892416000366,3.4349148273468018,7.872625360505481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.5810546875,0.0,1323.27685546875,1895.4371337890625,0.0,3213.458984375,0.8595768809318542,1.0,0.0,3.0,1.0,0.0
