time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293593883514404,0.3228893578052521,0.296193927526474,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587770462036133,0.5395389795303345,0.5154650807380676,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.973744571208954,0.774925947189331,0.542438805103302,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078299760818481,0.4434816241264343,0.4252351522445678,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487537622451782,0.2269632667303085,1.0505061149597168,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2246398925781,297.2304382324219,285.0105285644531,1.0,0.673892617225647,0.3996881544589996,0.3996881544589996,1.0,1.0,-3.398321866989136,1.0222399234771729,2.376081943511963,0.2521413266658783,0.9028251767158508,0.9028251767158508,0.0,250.34371948242188,255.0,68156.921875,0.0,3689.013916015625,1.0,278.396484375,283.0643005371094,298.6722717285156,303.027587890625,293.1499938964844,293.1499938964844,278.45001220703125,33846.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874699056148529,1.0,0.0,0.0,3.488020896911621,3.488043069839477,8.118045684568642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0654296875,0.0,1344.9146728515625,1895.4371337890625,0.0,3166.884765625,0.8691487908363342,1.0,0.0,3.0,1.0,0.0
17772960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285575866699219,0.3227423727512359,0.2961305975914001,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8576615452766418,0.5391336679458618,0.515153169631958,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9734355807304382,0.7766487002372742,0.5437148809432983,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8069021105766296,0.4433931112289428,0.4252081215381622,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.648147463798523,0.2270425856113433,1.0510526895523071,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21466064453125,297.2324523925781,284.98468017578125,1.0,0.6747535467147827,0.399283230304718,0.399283230304718,1.0,1.0,-3.400029182434082,1.021667242050171,2.378361940383911,0.2511918246746063,0.901787519454956,0.901787519454956,0.0,251.5995178222656,258.0,68280.65625,0.0,3700.428955078125,1.0,278.44140625,283.0457763671875,298.6744689941406,303.0806884765625,293.1499938964844,293.1499938964844,278.1499938964844,33726.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737173080444336,1.0,0.0,0.0,3.545095205307007,3.545117855072021,8.385889032069826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.3095703125,0.0,1403.0404052734375,1895.4371337890625,0.0,3157.677490234375,0.8798473477363586,1.0,0.0,3.0,1.0,0.0
17773020,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259513735771179,0.3216848075389862,0.2954572141170501,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543781042098999,0.5374830961227417,0.5139120221138,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715455174446106,0.7788073420524597,0.545475423336029,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039851188659668,0.442505806684494,0.4246588051319122,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461607813835144,0.2267971485853195,1.051031231880188,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1869812011719,297.2256774902344,284.9134216308594,1.0,0.6763090491294861,0.3984733819961548,0.3984733819961548,1.0,1.0,-3.3991641998291016,1.019037127494812,2.380126953125,0.2488763481378555,0.8299528956413269,0.8299528956413269,0.0,254.8907623291016,261.0,68610.5390625,0.0,3717.450439453125,1.0,278.1592712402344,282.955810546875,298.6833801269531,303.18927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38347.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803571462631226,1.0,0.0,0.0,3.4193224906921387,3.419344663619995,7.801415904395981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.12890625,0.0,1307.8104248046875,1895.4371337890625,0.0,3219.927490234375,0.8561359643936157,1.0,0.0,3.0,1.0,0.0
17773080,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259513735771179,0.3216848075389862,0.2954572141170501,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543781042098999,0.5374830961227417,0.5139120221138,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715455174446106,0.7788073420524597,0.545475423336029,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039851188659668,0.442505806684494,0.4246588051319122,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461607813835144,0.2267971485853195,1.051031231880188,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1869812011719,297.2256774902344,284.9134216308594,1.0,0.6763090491294861,0.3984733819961548,0.3984733819961548,1.0,1.0,-3.3991641998291016,1.019037127494812,2.380126953125,0.2488763481378555,0.8299528956413269,0.8299528956413269,0.0,254.8907623291016,261.0,68610.5390625,0.0,3717.450439453125,1.0,278.1592712402344,282.955810546875,298.6833801269531,303.18927001953125,293.1499938964844,293.1499938964844,278.45001220703125,38347.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803571462631226,1.0,0.0,0.0,3.4193224906921387,3.419344663619995,7.801415904395981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.12890625,0.0,1307.8104248046875,1895.4371337890625,0.0,3219.927490234375,0.8561359643936157,1.0,0.0,3.0,1.0,0.0
17773140,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7243919968605042,0.3214310705661773,0.2951364517211914,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523576259613037,0.5368210077285767,0.513173520565033,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.970654547214508,0.7814138531684875,0.5471190810203552,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8022058010101318,0.4423253536224365,0.4243968725204468,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6449680328369141,0.2268629819154739,1.0512343645095823,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.17156982421875,297.2285461425781,284.9915771484375,1.0,0.6774957180023193,0.3978578746318817,0.3978578746318817,1.0,1.0,-3.399789333343506,1.0174869298934937,2.3823022842407227,0.2471324354410171,0.8970057368278503,0.8970057368278503,0.0,257.0321044921875,261.0,67996.5625,0.0,3731.411865234375,1.0,278.4282531738281,283.0550231933594,298.6271057128906,302.99822998046875,293.1499938964844,293.1499938964844,278.45001220703125,33449.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745009303092957,1.0,0.0,0.0,3.512557029724121,3.512579202651977,8.232657933149312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.5498046875,0.0,1367.2022705078125,1895.4371337890625,0.0,3165.026611328125,0.8724232316017151,1.0,0.0,3.0,1.0,0.0
17773200,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7240068912506104,0.3213241994380951,0.2951001226902008,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518359065055847,0.5365886092185974,0.5130186676979065,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.970494031906128,0.7821605205535889,0.5477096438407898,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8017617464065552,0.4422567486763,0.4243854880332947,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6446895599365234,0.2268877923488617,1.0515103340148926,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1663513183594,297.2289733886719,284.9850769042969,1.0,0.6779078841209412,0.3976635038852691,0.3976635038852691,1.0,1.0,-3.4005887508392334,1.0172021389007568,2.383386611938477,0.2466903775930404,0.8979899287223816,0.8979899287223816,0.0,257.6478576660156,264.0,68017.8203125,0.0,3736.927490234375,1.0,278.4405517578125,283.05084228515625,298.6302490234375,303.02020263671875,293.1499938964844,293.1499938964844,278.75,33851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745541572570801,1.0,0.0,0.0,3.526374340057373,3.5263967514038086,8.297554359160131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.75390625,0.0,1384.4007568359375,1895.4371337890625,0.0,3165.52587890625,0.8760085701942444,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222363352775574,0.3209226429462433,0.2948865890502929,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8495107293128967,0.5357034206390381,0.5123331546783447,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696140885353088,0.7854505777359009,0.550094485282898,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997567057609558,0.4420316517353058,0.424313336610794,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6433981657028198,0.2269582897424698,1.0525169372558594,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14532470703125,297.2317199707031,285.0241394042969,1.0,0.6796683073043823,0.3968698382377624,0.3968698382377624,1.0,1.0,-3.403501033782959,1.0159136056900024,2.387587547302246,0.2448130548000335,0.984294593334198,0.984294593334198,0.0,260.4027709960937,252.0,67740.0625,0.0,3760.01806640625,1.0,278.74224853515625,283.1151428222656,298.61297607421875,302.9702453613281,293.1499938964844,293.1499938964844,278.45001220703125,31599.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714403510093689,1.0,0.0,0.0,3.70681405067444,3.7068378925323486,9.168428505290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0107421875,0.0,1563.862548828125,1895.4371337890625,0.0,3136.3212890625,0.9146035313606262,1.0,0.0,3.0,1.0,0.0
17773320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222363352775574,0.3209226429462433,0.2948865890502929,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8495107293128967,0.5357034206390381,0.5123331546783447,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9696140885353088,0.7854505777359009,0.550094485282898,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997567057609558,0.4420316517353058,0.424313336610794,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6433981657028198,0.2269582897424698,1.0525169372558594,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14532470703125,297.2317199707031,285.0241394042969,1.0,0.6796683073043823,0.3968698382377624,0.3968698382377624,1.0,1.0,-3.403501033782959,1.0159136056900024,2.387587547302246,0.2448130548000335,0.984294593334198,0.984294593334198,0.0,260.4027709960937,252.0,67740.0625,0.0,3760.01806640625,1.0,278.74224853515625,283.1151428222656,298.61297607421875,302.9702453613281,293.1499938964844,293.1499938964844,278.45001220703125,31599.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714403510093689,1.0,0.0,0.0,3.70681405067444,3.7068378925323486,9.168428505290648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.0107421875,0.0,1563.862548828125,1895.4371337890625,0.0,3136.3212890625,0.9146035313606262,1.0,0.0,3.0,1.0,0.0
17773380,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7225511074066162,0.3194793462753296,0.2938499748706817,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.850043773651123,0.5337516069412231,0.5108146667480469,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9716889262199402,0.7863079309463501,0.5510255694389343,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8005150556564331,0.4407744407653808,0.4234010875225067,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6439927816390991,0.2263050377368927,1.0503437519073486,284.8780822753906,284.95001220703125,300.2226257324219,295.5967102050781,298.1173400878906,297.2190856933594,284.88067626953125,1.0,0.6775833964347839,0.3962248563766479,0.3962248563766479,1.0,1.0,-3.397855520248413,1.012098789215088,2.385756731033325,0.242511436343193,0.8688479661941528,0.8688479661941528,0.0,258.3546142578125,252.0,68376.6640625,0.0,3734.412841796875,1.0,278.4642944335937,282.9571533203125,298.6348571777344,303.14111328125,293.1499938964844,293.1499938964844,278.45001220703125,38400.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806984424591064,1.0,0.0,0.0,3.634611606597901,3.6346359252929688,8.814735679152363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.8564453125,0.0,1534.001220703125,1895.4371337890625,0.0,3223.125732421875,0.9031245112419128,1.0,0.0,3.0,1.0,0.0
17773440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7227519750595093,0.3191532790660858,0.2934950292110443,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8503559827804565,0.5332972407341003,0.5103244781494141,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9723904132843018,0.7865431904792786,0.5511119961738586,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8008702993392944,0.4404686391353607,0.4230604469776153,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6442376375198364,0.2261215597391128,1.0493690967559814,284.88818359375,284.95001220703125,300.2093200683594,295.5917358398437,298.1110534667969,297.2164306640625,284.8895263671875,1.0,0.6768016219139099,0.3960761725902557,0.3960761725902557,1.0,1.0,-3.395360946655273,1.010812759399414,2.38454818725586,0.2417907118797302,0.8673663139343262,0.8673663139343262,0.0,257.4761657714844,240.0,68262.25,0.0,3723.283447265625,1.0,278.4573974609375,282.9661865234375,298.6206359863281,303.106201171875,293.1499938964844,293.1499938964844,278.75,38322.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810030221939087,1.0,0.0,0.0,3.61696195602417,3.616986036300659,8.729335831958451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.75,0.0,1513.9407958984375,1895.4371337890625,0.0,3225.97998046875,0.8996546864509583,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239681482315063,0.3186256885528564,0.2926979959011078,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8519689440727234,0.5324504971504211,0.5091759562492371,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.975139021873474,0.7877424359321594,0.5515725612640381,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025842308998108,0.4399541020393371,0.4222656786441803,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454379558563232,0.2257822602987289,1.046852707862854,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0976257324219,297.21417236328125,284.99859619140625,1.0,0.6744135022163391,0.3956793546676636,0.3956793546676636,1.0,1.0,-3.389587163925171,1.0076888799667358,2.381898164749145,0.2399096339941024,0.9390019774436952,0.9390019774436952,0.0,254.277084350586,240.0,67321.4375,0.0,3690.84033203125,1.0,278.7008361816406,283.09381103515625,298.5574951171875,302.8652648925781,293.1499938964844,293.1499938964844,278.75,34313.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761633634567261,1.0,0.0,0.0,3.65850043296814,3.65852427482605,8.930988428801356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.5771484375,0.0,1529.995361328125,1895.4371337890625,0.0,3180.615478515625,0.9074310660362244,1.0,0.0,3.0,1.0,0.0
17773560,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7261514067649841,0.3182176947593689,0.2921704053878784,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8547024130821228,0.5317397117614746,0.5083348155021667,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9790163040161132,0.7890399098396301,0.5523725748062134,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.805399477481842,0.4395667016506195,0.4217227399349212,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6474732756614685,0.2255255579948425,1.044860601425171,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0855407714844,297.2135925292969,284.9781799316406,1.0,0.6717430949211121,0.3953501880168915,0.3953501880168915,1.0,1.0,-3.3858530521392822,1.0054465532302856,2.380406379699707,0.2384992837905883,0.9400862455368042,0.9400862455368042,0.0,250.02166748046875,228.0,67316.7734375,0.0,3657.2744140625,1.0,278.7429504394531,283.0816345214844,298.5512390136719,302.8992919921875,293.1499938964844,293.1499938964844,278.45001220703125,34012.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749774098396301,1.0,0.0,0.0,3.709535837173462,3.709559917449951,9.181896984955528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.427734375,0.0,1585.306884765625,1895.4371337890625,0.0,3169.4951171875,0.9169753193855286,1.0,0.0,3.0,1.0,0.0
17773620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305519580841064,0.3165768086910248,0.2905531525611877,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.860480546951294,0.5294023752212524,0.5060113072395325,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865348935127258,0.7901405096054077,0.5531055331230164,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111464381217957,0.4380145072937011,0.4201064705848694,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.65176922082901,0.2245576083660125,1.0394704341888428,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0531005859375,297.2010192871094,284.89630126953125,1.0,0.665444016456604,0.3946918845176697,0.3946918845176697,1.0,1.0,-3.373577356338501,0.999332308769226,2.3742449283599854,0.2352674603462219,0.848263680934906,0.848263680934906,0.0,240.883056640625,216.0,67403.2734375,0.0,3575.341552734375,1.0,278.45751953125,282.98590087890625,298.5514831542969,302.9808654785156,293.1499938964844,293.1499938964844,278.75,39368.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812752366065979,1.0,0.0,0.0,3.556497097015381,3.556520938873291,8.439918133262836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.005859375,0.0,1456.1697998046875,1895.4371337890625,0.0,3228.530517578125,0.8874073624610901,1.0,0.0,3.0,1.0,0.0
17773680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7305519580841064,0.3165768086910248,0.2905531525611877,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.860480546951294,0.5294023752212524,0.5060113072395325,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865348935127258,0.7901405096054077,0.5531055331230164,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111464381217957,0.4380145072937011,0.4201064705848694,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.65176922082901,0.2245576083660125,1.0394704341888428,284.89532470703125,284.95001220703125,300.0657958984375,295.5372314453125,298.0531005859375,297.2010192871094,284.89630126953125,1.0,0.665444016456604,0.3946918845176697,0.3946918845176697,1.0,1.0,-3.373577356338501,0.999332308769226,2.3742449283599854,0.2352674603462219,0.848263680934906,0.848263680934906,0.0,240.883056640625,216.0,67403.2734375,0.0,3575.341552734375,1.0,278.45751953125,282.98590087890625,298.5514831542969,302.9808654785156,293.1499938964844,293.1499938964844,278.75,39368.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812752366065979,1.0,0.0,0.0,3.556497097015381,3.556520938873291,8.439918133262836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.005859375,0.0,1456.1697998046875,1895.4371337890625,0.0,3228.530517578125,0.8874073624610901,1.0,0.0,3.0,1.0,0.0
17773740,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368106245994568,0.3157435953617096,0.2892455458641052,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685823082923889,0.5279276371002197,0.504018247127533,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954850077629088,0.7926487326622009,0.5543271899223328,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186765909194946,0.4371921718120575,0.4187440574169159,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577708125114441,0.2239604145288467,1.0343409776687622,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0292663574219,297.2006530761719,284.9818115234375,1.0,0.6585190892219543,0.3940335512161255,0.3940335512161255,1.0,1.0,-3.36326265335083,0.99390709400177,2.3693556785583496,0.2320950329303741,0.9210414290428162,0.9210414290428162,0.0,230.0389404296875,204.0,66454.7265625,0.0,3488.775146484375,1.0,278.7416381835937,283.0982666015625,298.4891662597656,302.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,34288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739230632781982,1.0,0.0,0.0,3.646084785461426,3.646108627319336,8.870474630384706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.7587890625,0.0,1516.02587890625,1895.4371337890625,0.0,3159.607421875,0.9031524062156676,1.0,0.0,3.0,1.0,0.0
17773800,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368106245994568,0.3157435953617096,0.2892455458641052,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685823082923889,0.5279276371002197,0.504018247127533,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954850077629088,0.7926487326622009,0.5543271899223328,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186765909194946,0.4371921718120575,0.4187440574169159,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577708125114441,0.2239604145288467,1.0343409776687622,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0292663574219,297.2006530761719,284.9818115234375,1.0,0.6585190892219543,0.3940335512161255,0.3940335512161255,1.0,1.0,-3.36326265335083,0.99390709400177,2.3693556785583496,0.2320950329303741,0.9210414290428162,0.9210414290428162,0.0,230.0389404296875,204.0,66454.7265625,0.0,3488.775146484375,1.0,278.7416381835937,283.0982666015625,298.4891662597656,302.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,34288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739230632781982,1.0,0.0,0.0,3.646084785461426,3.646108627319336,8.870474630384706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.7587890625,0.0,1516.02587890625,1895.4371337890625,0.0,3159.607421875,0.9031524062156676,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7421988248825073,0.3141095340251922,0.2876377999782562,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757234811782837,0.525576651096344,0.501685619354248,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7942373156547546,0.5487391352653503,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251211643218994,0.4356437027454376,0.4171347320079803,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631128787994385,0.222959354519844,1.028806209564209,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,297.9991455078125,297.1914978027344,284.8990783691406,1.0,0.6507109999656677,0.3935509026050567,0.3935509026050567,1.0,1.0,-3.3423445224761963,0.985315203666687,2.35702919960022,0.22856405377388,0.8345476984977722,0.8345476984977722,0.0,220.34117126464844,192.0,66414.359375,0.0,3385.76513671875,1.0,278.45849609375,283.0038757324219,298.4912109375,302.85894775390625,293.1499938964844,293.1499938964844,278.75,39317.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796975612640381,1.0,0.0,0.0,3.492485523223877,3.4925084114074707,8.138839575622114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.4072265625,0.0,1388.6361083984375,1895.4371337890625,0.0,3213.745849609375,0.8730565309524536,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7421988248825073,0.3141095340251922,0.2876377999782562,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757234811782837,0.525576651096344,0.501685619354248,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7942373156547546,0.5487391352653503,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251211643218994,0.4356437027454376,0.4171347320079803,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6631128787994385,0.222959354519844,1.028806209564209,284.8995056152344,284.95001220703125,299.9198303222656,295.4800109863281,297.9991455078125,297.1914978027344,284.8990783691406,1.0,0.6507109999656677,0.3935509026050567,0.3935509026050567,1.0,1.0,-3.3423445224761963,0.985315203666687,2.35702919960022,0.22856405377388,0.8345476984977722,0.8345476984977722,0.0,220.34117126464844,192.0,66414.359375,0.0,3385.76513671875,1.0,278.45849609375,283.0038757324219,298.4912109375,302.85894775390625,293.1499938964844,293.1499938964844,278.75,39317.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796975612640381,1.0,0.0,0.0,3.492485523223877,3.4925084114074707,8.138839575622114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.4072265625,0.0,1388.6361083984375,1895.4371337890625,0.0,3213.745849609375,0.8730565309524536,1.0,0.0,3.0,1.0,0.0
17773980,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480866312980652,0.3131348192691803,0.2863104939460754,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8833634853363037,0.5239173173904419,0.4996415674686432,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999103665351868,0.5327198505401611,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.831888735294342,0.4346635937690735,0.41574427485466,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688021421432495,0.2222491800785064,1.0236144065856934,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9850769042969,297.2055969238281,284.9698486328125,1.0,0.6416358351707458,0.3930682241916656,0.3930682241916656,1.0,1.0,-3.312004804611206,0.9735357165336608,2.3384692668914795,0.2235499024391174,0.8934174180030823,0.8934174180030823,0.0,210.52374267578125,180.0,65154.5390625,0.0,3260.328369140625,1.0,278.7410888671875,283.107177734375,298.4266967773437,302.64044189453125,293.1499938964844,293.1499938964844,279.04998779296875,34833.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716189861297607,1.0,0.0,0.0,3.5660908222198486,3.5661137104034424,8.485512807965279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9404296875,0.0,1433.2735595703125,1895.4371337890625,0.0,3137.9970703125,0.8854411840438843,1.0,0.0,3.0,1.0,0.0
17774040,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480866312980652,0.3131348192691803,0.2863104939460754,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8833634853363037,0.5239173173904419,0.4996415674686432,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7999103665351868,0.5327198505401611,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.831888735294342,0.4346635937690735,0.41574427485466,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688021421432495,0.2222491800785064,1.0236144065856934,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9850769042969,297.2055969238281,284.9698486328125,1.0,0.6416358351707458,0.3930682241916656,0.3930682241916656,1.0,1.0,-3.312004804611206,0.9735357165336608,2.3384692668914795,0.2235499024391174,0.8934174180030823,0.8934174180030823,0.0,210.52374267578125,180.0,65154.5390625,0.0,3260.328369140625,1.0,278.7410888671875,283.107177734375,298.4266967773437,302.64044189453125,293.1499938964844,293.1499938964844,279.04998779296875,34833.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716189861297607,1.0,0.0,0.0,3.5660908222198486,3.5661137104034424,8.485512807965279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9404296875,0.0,1433.2735595703125,1895.4371337890625,0.0,3137.9970703125,0.8854411840438843,1.0,0.0,3.0,1.0,0.0
17774100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7515547871589661,0.3127341866493225,0.28571417927742,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8877986669540405,0.5231857895851135,0.4986990094184875,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.8037428855895996,0.5239846706390381,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8357996940612793,0.4342647492885589,0.4151239097118377,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6721683144569397,0.2219790369272232,1.0213382244110107,285.052734375,284.95001220703125,299.80908203125,295.4354858398437,297.9815979003906,297.2177124023437,285.0523376464844,1.0,0.6368241906166077,0.3928269147872925,0.3928269147872925,1.0,1.0,-3.29616641998291,0.967416286468506,2.3287501335144043,0.2209817618131637,0.968871772289276,0.968871772289276,0.0,205.3132476806641,180.0,64235.62890625,0.0,3195.663330078125,1.0,278.9978942871094,283.2122497558594,298.3936462402344,302.4742736816406,293.1499938964844,293.1499938964844,279.04998779296875,32196.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664469718933105,1.0,0.0,0.0,3.63986086845398,3.639883995056152,8.840215741656721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.201171875,0.0,1493.539794921875,1895.4371337890625,0.0,3089.4794921875,0.901446521282196,1.0,0.0,3.0,1.0,0.0
17774160,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7554757595062256,0.3122991025447845,0.2852049469947815,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8927408456802368,0.5224179029464722,0.4978587925434112,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.8079116940498352,0.5147024393081665,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8401641249656677,0.4338431060314178,0.4145936071872711,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6759657263755798,0.2217267453670501,1.0193898677825928,285.01141357421875,284.95001220703125,299.77197265625,295.4203491210937,297.9794616699219,297.2312927246094,285.0076599121094,1.0,0.6318939924240112,0.392784982919693,0.392784982919693,1.0,1.0,-3.280401945114136,0.961848795413971,2.3185532093048096,0.218956246972084,0.9694291353225708,0.9694291353225708,0.0,199.908447265625,168.0,64239.76171875,0.0,3130.63671875,1.0,279.0422668457031,283.1783447265625,298.4017944335937,302.54022216796875,293.1499938964844,293.1499938964844,278.75,32394.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656461834907532,1.0,0.0,0.0,3.716528415679932,3.716552257537842,9.216545890922134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.70703125,0.0,1580.9854736328125,1895.4371337890625,0.0,3081.96728515625,0.9173583984375,1.0,0.0,3.0,1.0,0.0
17774220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627888917922974,0.3103827834129333,0.2833832800388336,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021307826042176,0.5196772813796997,0.4952231645584106,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153571486473083,0.4966214299201965,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485429286956787,0.4319328367710113,0.4127103686332702,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832109093666077,0.2206351310014724,1.013565182685852,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9657897949219,297.2452392578125,284.8819274902344,1.0,0.6214771270751953,0.3927011489868164,0.3927011489868164,1.0,1.0,-3.244039535522461,0.9491093158721924,2.294930219650269,0.2144514918327331,0.848641037940979,0.848641037940979,0.0,189.3961334228516,171.0,64157.859375,0.0,2993.648193359375,1.0,278.7572937011719,283.0467529296875,298.4071960449219,302.6298217773437,293.1499938964844,293.1499938964844,279.04998779296875,39559.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731271624565125,1.0,0.0,0.0,3.5730419158935547,3.573065996170044,8.518625804754265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.1884765625,0.0,1475.295166015625,1895.4371337890625,0.0,3152.142578125,0.890998125076294,1.0,0.0,3.0,1.0,0.0
17774280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7627888917922974,0.3103827834129333,0.2833832800388336,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021307826042176,0.5196772813796997,0.4952231645584106,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8153571486473083,0.4966214299201965,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485429286956787,0.4319328367710113,0.4127103686332702,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832109093666077,0.2206351310014724,1.013565182685852,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9657897949219,297.2452392578125,284.8819274902344,1.0,0.6214771270751953,0.3927011489868164,0.3927011489868164,1.0,1.0,-3.244039535522461,0.9491093158721924,2.294930219650269,0.2144514918327331,0.848641037940979,0.848641037940979,0.0,189.3961334228516,171.0,64157.859375,0.0,2993.648193359375,1.0,278.7572937011719,283.0467529296875,298.4071960449219,302.6298217773437,293.1499938964844,293.1499938964844,279.04998779296875,39559.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731271624565125,1.0,0.0,0.0,3.5730419158935547,3.573065996170044,8.518625804754265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.1884765625,0.0,1475.295166015625,1895.4371337890625,0.0,3152.142578125,0.890998125076294,1.0,0.0,3.0,1.0,0.0
17774340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7663993835449219,0.3095416128635406,0.2822354435920715,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9067426919937134,0.5181858539581299,0.493381917476654,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8227697610855103,0.4876342415809631,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8526877164840698,0.4309799969196319,0.4114097356796264,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6866863369941711,0.2200531959533691,1.009502410888672,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,297.96258544921875,297.26812744140625,284.9779663085937,1.0,0.616294801235199,0.3926307260990143,0.3926307260990143,1.0,1.0,-3.22316575050354,0.9417447447776794,2.281420946121216,0.2114858031272888,0.9187992215156556,0.9187992215156556,0.0,184.1611328125,171.0,63061.4296875,0.0,2920.697265625,1.0,279.0352783203125,283.1690368652344,298.3334655761719,302.3965759277344,293.1499938964844,293.1499938964844,279.04998779296875,34326.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649500012397766,1.0,0.0,0.0,3.645722389221192,3.6457459926605225,8.868710210663266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.759765625,0.0,1515.9066162109375,1895.4371337890625,0.0,3075.436279296875,0.9029335379600524,1.0,0.0,3.0,1.0,0.0
17774400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7669113278388977,0.3093721568584442,0.2820855379104614,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9073930382728576,0.5178989768028259,0.49311363697052,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8240664005279541,0.4864015877246856,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8532717227935791,0.4308018684387207,0.4112368822097778,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6871757507324219,0.2199505716562271,1.0089657306671145,284.9745788574219,284.95001220703125,299.62261962890625,295.3585510253906,297.96142578125,297.27166748046875,284.9737548828125,1.0,0.6155670881271362,0.3926173150539398,0.3926173150539398,1.0,1.0,-3.2203264236450195,0.9407304525375366,2.2795960903167725,0.2110947966575622,0.9185413122177124,0.9185413122177124,0.0,183.4521331787109,174.0,63021.390625,0.0,2910.85595703125,1.0,279.0417175292969,283.1668701171875,298.3344116210937,302.4042663574219,293.1499938964844,293.1499938964844,278.75,34527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646695017814636,1.0,0.0,0.0,3.651486873626709,3.65151047706604,8.896778354028356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.140625,0.0,1523.801025390625,1895.4371337890625,0.0,3072.804931640625,0.9044893383979796,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.767566442489624,0.307659775018692,0.2806437611579895,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084203839302064,0.5153834223747253,0.4908672273159027,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303377032279968,0.4826810657978058,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543580174446106,0.4290597140789032,0.4096921384334564,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879827380180359,0.2189236730337143,1.004550814628601,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9433288574219,297.2779235839844,284.90087890625,1.0,0.6122753024101257,0.3927150368690491,0.3927150368690491,1.0,1.0,-3.2042489051818848,0.9354470372200012,2.268801689147949,0.2093969881534576,0.8342767357826233,0.8342767357826233,0.0,181.008056640625,177.0,63053.5078125,0.0,2864.010498046875,1.0,278.7585144042969,283.0815734863281,298.3365478515625,302.4784851074219,293.1499938964844,293.1499938964844,279.04998779296875,39450.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702067136764526,1.0,0.0,0.0,3.485891580581665,3.485914707183838,8.108136171358638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.20703125,0.0,1382.796630859375,1895.4371337890625,0.0,3124.749755859375,0.8719300031661987,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.767566442489624,0.307659775018692,0.2806437611579895,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084203839302064,0.5153834223747253,0.4908672273159027,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8303377032279968,0.4826810657978058,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543580174446106,0.4290597140789032,0.4096921384334564,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879827380180359,0.2189236730337143,1.004550814628601,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9433288574219,297.2779235839844,284.90087890625,1.0,0.6122753024101257,0.3927150368690491,0.3927150368690491,1.0,1.0,-3.2042489051818848,0.9354470372200012,2.268801689147949,0.2093969881534576,0.8342767357826233,0.8342767357826233,0.0,181.008056640625,177.0,63053.5078125,0.0,2864.010498046875,1.0,278.7585144042969,283.0815734863281,298.3365478515625,302.4784851074219,293.1499938964844,293.1499938964844,279.04998779296875,39450.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702067136764526,1.0,0.0,0.0,3.485891580581665,3.485914707183838,8.108136171358638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.20703125,0.0,1382.796630859375,1895.4371337890625,0.0,3124.749755859375,0.8719300031661987,1.0,0.0,3.0,1.0,0.0
17774580,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668678760528564,0.3066016733646393,0.2795652151107788,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075621366500854,0.5136157274246216,0.4890422224998474,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364596366882324,0.482137531042099,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538649678230286,0.4279653429985046,0.4085049927234649,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873367428779602,0.2181707769632339,1.000778317451477,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9282531738281,297.2880554199219,284.985107421875,1.0,0.6106966137886047,0.3928127884864807,0.3928127884864807,1.0,1.0,-3.194133043289185,0.9322327971458436,2.2619001865386963,0.2083861976861953,0.908196985721588,0.908196985721588,0.0,180.3242034912109,180.0,62208.390625,0.0,2839.410400390625,1.0,279.04107666015625,283.1903991699219,298.2721252441406,302.2839050292969,293.1499938964844,293.1499938964844,278.75,34092.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862166166305542,1.0,0.0,0.0,3.583632707595825,3.583655595779419,8.569199394514726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.578125,0.0,1446.5665283203125,1895.4371337890625,0.0,3049.322265625,0.8890038728713989,1.0,0.0,3.0,1.0,0.0
17774640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668678760528564,0.3066016733646393,0.2795652151107788,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075621366500854,0.5136157274246216,0.4890422224998474,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8364596366882324,0.482137531042099,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8538649678230286,0.4279653429985046,0.4085049927234649,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873367428779602,0.2181707769632339,1.000778317451477,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9282531738281,297.2880554199219,284.985107421875,1.0,0.6106966137886047,0.3928127884864807,0.3928127884864807,1.0,1.0,-3.194133043289185,0.9322327971458436,2.2619001865386963,0.2083861976861953,0.908196985721588,0.908196985721588,0.0,180.3242034912109,180.0,62208.390625,0.0,2839.410400390625,1.0,279.04107666015625,283.1903991699219,298.2721252441406,302.2839050292969,293.1499938964844,293.1499938964844,278.75,34092.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862166166305542,1.0,0.0,0.0,3.583632707595825,3.583655595779419,8.569199394514726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.578125,0.0,1446.5665283203125,1895.4371337890625,0.0,3049.322265625,0.8890038728713989,1.0,0.0,3.0,1.0,0.0
17774700,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7658676505088806,0.3056885004043579,0.2789617478847503,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.906344711780548,0.5123263001441956,0.4880776107311249,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8386178612709045,0.4829819798469543,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529660105705261,0.427093893289566,0.407895028591156,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.686443030834198,0.2176103442907333,0.9988772869110109,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,297.9148254394531,297.28485107421875,284.8681945800781,1.0,0.6103581786155701,0.3928616344928741,0.3928616344928741,1.0,1.0,-3.1902456283569336,0.9310243129730223,2.259221315383911,0.208086684346199,0.8219003081321716,0.8219003081321716,0.0,180.5634613037109,180.0,62743.296875,0.0,2832.7216796875,1.0,278.8000793457031,283.062255859375,298.30615234375,302.4711608886719,293.1499938964844,293.1499938964844,278.75,39215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676815032958984,1.0,0.0,0.0,3.518456220626831,3.518479585647583,8.260333856924262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.3505859375,0.0,1414.876220703125,1895.4371337890625,0.0,3101.060791015625,0.8757929801940918,1.0,0.0,3.0,1.0,0.0
