time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7641265988349915,0.304724246263504,0.2781046032905578,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9043035507202148,0.5109641551971436,0.4868105947971344,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8404644727706909,0.4848024547100067,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8513382077217102,0.4261427819728851,0.4070236086845398,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6848708391189575,0.2169623523950576,0.9962100982666016,284.9087219238281,284.95001220703125,299.3968200683594,295.262451171875,297.8996887207031,297.27947998046875,284.90936279296875,1.0,0.6101630330085754,0.3927655816078186,0.3927655816078186,1.0,1.0,-3.1856255531311035,0.9291898012161256,2.256435871124268,0.2073047906160354,0.8290029168128967,0.8290029168128967,0.0,181.23536682128903,183.0,62357.6796875,0.0,2826.901611328125,1.0,278.7587585449219,283.10089111328125,298.2767333984375,302.3724670410156,293.1499938964844,293.1499938964844,279.04998779296875,39139.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686743378639221,1.0,0.0,0.0,3.432336807250977,3.432359218597412,7.860914479351777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.09375,0.0,1326.311279296875,1895.4371337890625,0.0,3110.375,0.8599420785903931,1.0,0.0,3.0,1.0,0.0
17774820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611086368560791,0.3034474849700928,0.2769114971160888,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006780385971069,0.5089808702468872,0.4848736226558685,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446981310844421,0.4885285496711731,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484088182449341,0.424897700548172,0.4057850837707519,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.681928813457489,0.2159730643033981,0.9917991757392884,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8761901855469,297.2782592773437,284.98492431640625,1.0,0.610285758972168,0.3925734758377075,0.3925734758377075,1.0,1.0,-3.1795449256896973,0.9265632629394532,2.252981662750244,0.2060229480266571,0.8995751738548279,0.8995751738548279,0.0,182.759017944336,186.0,61611.51953125,0.0,2822.734619140625,1.0,279.0406799316406,283.20025634765625,298.2098388671875,302.1828308105469,293.1499938964844,293.1499938964844,279.3500061035156,33923.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612275123596191,1.0,0.0,0.0,3.540457963943481,3.540480613708496,8.363964525415213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2041015625,0.0,1399.6068115234375,1895.4371337890625,0.0,3040.518310546875,0.8791597485542297,1.0,0.0,3.0,1.0,0.0
17774880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611086368560791,0.3034474849700928,0.2769114971160888,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006780385971069,0.5089808702468872,0.4848736226558685,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446981310844421,0.4885285496711731,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484088182449341,0.424897700548172,0.4057850837707519,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.681928813457489,0.2159730643033981,0.9917991757392884,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8761901855469,297.2782592773437,284.98492431640625,1.0,0.610285758972168,0.3925734758377075,0.3925734758377075,1.0,1.0,-3.1795449256896973,0.9265632629394532,2.252981662750244,0.2060229480266571,0.8995751738548279,0.8995751738548279,0.0,182.759017944336,186.0,61611.51953125,0.0,2822.734619140625,1.0,279.0406799316406,283.20025634765625,298.2098388671875,302.1828308105469,293.1499938964844,293.1499938964844,279.3500061035156,33923.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612275123596191,1.0,0.0,0.0,3.540457963943481,3.540480613708496,8.363964525415213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2041015625,0.0,1399.6068115234375,1895.4371337890625,0.0,3040.518310546875,0.8791597485542297,1.0,0.0,3.0,1.0,0.0
17774940,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579752802848816,0.3022198379039764,0.2758929431438446,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.896860659122467,0.5070996880531311,0.4831849336624145,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8486724495887756,0.4928812384605407,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453599214553833,0.4237987697124481,0.4048173129558563,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788665652275085,0.2150530070066452,0.9880406856536864,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.85223388671875,297.2763061523437,285.0324401855469,1.0,0.6109309196472168,0.3923813700675964,0.3923813700675964,1.0,1.0,-3.1758391857147217,0.9247545003890992,2.251084804534912,0.2050676345825195,0.9945088028907776,0.9945088028907776,0.0,184.7001953125,189.0,61137.375,0.0,2825.687255859375,1.0,279.3424072265625,283.2724914550781,298.1851806640625,302.11309814453125,293.1499938964844,293.1499938964844,279.04998779296875,31456.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566158413887024,1.0,0.0,0.0,3.72301173210144,3.7230358123779297,9.248730066246936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.685546875,0.0,1581.2523193359375,1895.4371337890625,0.0,2997.270263671875,0.918189823627472,1.0,0.0,3.0,1.0,0.0
17775000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579752802848816,0.3022198379039764,0.2758929431438446,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.896860659122467,0.5070996880531311,0.4831849336624145,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8486724495887756,0.4928812384605407,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453599214553833,0.4237987697124481,0.4048173129558563,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788665652275085,0.2150530070066452,0.9880406856536864,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.85223388671875,297.2763061523437,285.0324401855469,1.0,0.6109309196472168,0.3923813700675964,0.3923813700675964,1.0,1.0,-3.1758391857147217,0.9247545003890992,2.251084804534912,0.2050676345825195,0.9945088028907776,0.9945088028907776,0.0,184.7001953125,189.0,61137.375,0.0,2825.687255859375,1.0,279.3424072265625,283.2724914550781,298.1851806640625,302.11309814453125,293.1499938964844,293.1499938964844,279.04998779296875,31456.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566158413887024,1.0,0.0,0.0,3.72301173210144,3.7230358123779297,9.248730066246936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.685546875,0.0,1581.2523193359375,1895.4371337890625,0.0,2997.270263671875,0.918189823627472,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7552915215492249,0.3007531762123108,0.274938017129898,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8936766982078552,0.50514155626297,0.481764554977417,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8497729301452637,0.4965462684631347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8427774906158447,0.4224465787410736,0.4039195477962494,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6763301491737366,0.214093342423439,0.9849299192428588,284.8651428222656,284.95001220703125,299.1986083984375,295.1756896972656,297.8280639648437,297.2622375488281,284.8648376464844,1.0,0.6114345192909241,0.3922383487224579,0.3922383487224579,1.0,1.0,-3.1725757122039795,0.9232330322265624,2.249342679977417,0.2043678760528564,0.8763504028320312,0.8763504028320312,0.0,186.3470916748047,189.0,61972.27734375,0.0,2827.93408203125,1.0,279.0790710449219,283.0922546386719,298.22235107421875,302.318115234375,293.1499938964844,293.1499938964844,279.04998779296875,37347.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865607500076294,1.0,0.0,0.0,3.69150710105896,3.691531658172608,9.092863706428034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.0517578125,0.0,1590.037109375,1895.4371337890625,0.0,3081.604736328125,0.9136648774147034,1.0,0.0,3.0,1.0,0.0
17775120,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7532283067703247,0.299808531999588,0.2741237580776214,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8912679553031921,0.5038726329803467,0.4806156754493713,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8501787781715393,0.4992721080780029,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8407886624336243,0.4215306937694549,0.4031133651733398,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6743765473365784,0.2134195864200592,0.9822662472724916,284.8817749023437,284.95001220703125,299.1703491210937,295.16314697265625,297.8125915527344,297.2523498535156,284.8839111328125,1.0,0.6116892099380493,0.392152726650238,0.392152726650238,1.0,1.0,-3.1693220138549805,0.9218735098838806,2.247448444366455,0.2037662267684936,0.8680960536003113,0.8680960536003113,0.0,187.54425048828125,192.0,61673.9765625,0.0,2827.7646484375,1.0,279.0570983886719,283.1117858886719,298.19537353515625,302.24713134765625,293.1499938964844,293.1499938964844,279.3500061035156,38597.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671615719795227,1.0,0.0,0.0,3.632671356201172,3.632695436477661,8.805326956462523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.873046875,0.0,1533.3153076171875,1895.4371337890625,0.0,3096.18359375,0.9032663106918336,1.0,0.0,3.0,1.0,0.0
17775180,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488577365875244,0.298199713230133,0.2725775837898254,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859695792198181,0.5014984607696533,0.4782468378543854,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8524378538131714,0.5055321455001831,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364653587341309,0.4199601113796234,0.4015255868434906,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.669944703578949,0.2120395749807357,0.9761198163032532,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.78271484375,297.24200439453125,284.984375,1.0,0.6124617457389832,0.3919240832328796,0.3919240832328796,1.0,1.0,-3.162837743759156,0.9190099835395812,2.2438278198242188,0.2023375332355499,0.9504700303077698,0.9504700303077698,0.0,190.3580322265625,195.0,60754.49609375,0.0,2829.73828125,1.0,279.3430480957031,283.2360534667969,298.11334228515625,302.0329895019531,293.1499938964844,293.1499938964844,279.04998779296875,33802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603023290634155,1.0,0.0,0.0,3.7315807342529297,3.731605052947998,9.291352967011336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.26171875,0.0,1609.0291748046875,1895.4371337890625,0.0,3031.840576171875,0.9217526912689208,1.0,0.0,3.0,1.0,0.0
17775240,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488577365875244,0.298199713230133,0.2725775837898254,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859695792198181,0.5014984607696533,0.4782468378543854,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8524378538131714,0.5055321455001831,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364653587341309,0.4199601113796234,0.4015255868434906,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.669944703578949,0.2120395749807357,0.9761198163032532,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.78271484375,297.24200439453125,284.984375,1.0,0.6124617457389832,0.3919240832328796,0.3919240832328796,1.0,1.0,-3.162837743759156,0.9190099835395812,2.2438278198242188,0.2023375332355499,0.9504700303077698,0.9504700303077698,0.0,190.3580322265625,195.0,60754.49609375,0.0,2829.73828125,1.0,279.3430480957031,283.2360534667969,298.11334228515625,302.0329895019531,293.1499938964844,293.1499938964844,279.04998779296875,33802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603023290634155,1.0,0.0,0.0,3.7315807342529297,3.731605052947998,9.291352967011336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.26171875,0.0,1609.0291748046875,1895.4371337890625,0.0,3031.840576171875,0.9217526912689208,1.0,0.0,3.0,1.0,0.0
17775300,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467384338378906,0.297072023153305,0.271828144788742,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833881616592407,0.4999691247940063,0.4771058559417724,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.8529232740402222,0.5086506009101868,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343814611434937,0.4189046621322632,0.4007905125617981,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6678038239479065,0.2112082690000534,0.9731974601745604,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7640075683594,297.2315979003906,284.8521423339844,1.0,0.6128922700881958,0.3918097615242004,0.3918097615242004,1.0,1.0,-3.1599199771881104,0.9176865220069884,2.2422335147857666,0.2017252892255783,0.8532217741012573,0.8532217741012573,0.0,191.7907257080078,195.0,61431.62890625,0.0,2831.514404296875,1.0,279.0961608886719,283.09185791015625,298.14617919921875,302.22283935546875,293.1499938964844,293.1499938964844,279.04998779296875,38550.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663930892944336,1.0,0.0,0.0,3.67834210395813,3.678366899490357,9.02812473668746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.6015625,0.0,1584.160400390625,1895.4371337890625,0.0,3088.97412109375,0.9110035300254822,1.0,0.0,3.0,1.0,0.0
17775360,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7441619634628296,0.2958585023880005,0.2707956731319427,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8803147673606873,0.4983270764350891,0.475628525018692,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.8531522750854492,0.5122863054275513,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8318674564361572,0.417735755443573,0.3997646868228912,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6652608513832092,0.2102816998958587,0.9694730043411256,284.8893127441406,284.95001220703125,299.0197448730469,295.0956726074219,297.7442626953125,297.2195129394531,284.8912658691406,1.0,0.6132574677467346,0.3917216360569,0.3917216360569,1.0,1.0,-3.1555638313293457,0.9159356355667114,2.2396280765533447,0.2009868919849395,0.8493462204933167,0.8493462204933167,0.0,193.4321746826172,198.0,60934.16015625,0.0,2831.4794921875,1.0,279.0574951171875,283.1306457519531,298.1139221191406,302.1176147460937,293.1499938964844,293.1499938964844,279.3500061035156,39712.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86771160364151,1.0,0.0,0.0,3.5733630657196045,3.573386907577514,8.520156598024187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.8076171875,0.0,1476.76220703125,1895.4371337890625,0.0,3101.34375,0.8914283514022827,1.0,0.0,3.0,1.0,0.0
17775420,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401084899902344,0.2942840754985809,0.2693294584751129,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753146529197693,0.4959948062896728,0.4733538627624511,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548138737678528,0.5184648633003235,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278188705444336,0.4162336885929107,0.398283988237381,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.661024808883667,0.2088600248098373,0.963188409805298,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.715576171875,297.2104797363281,284.98779296875,1.0,0.6140660047531128,0.3915453255176544,0.3915453255176544,1.0,1.0,-3.14915418624878,0.9132428765296936,2.2359113693237305,0.1997182518243789,0.931403636932373,0.931403636932373,0.0,196.2889099121093,201.0,60034.1640625,0.0,2833.799560546875,1.0,279.341796875,283.2508239746094,298.0393981933594,301.910400390625,293.1499938964844,293.1499938964844,279.04998779296875,34042.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595461845397949,1.0,0.0,0.0,3.671267509460449,3.67129135131836,8.993429787551577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.765625,0.0,1542.224365234375,1895.4371337890625,0.0,3024.748779296875,0.9086343050003052,1.0,0.0,3.0,1.0,0.0
17775480,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7401084899902344,0.2942840754985809,0.2693294584751129,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8753146529197693,0.4959948062896728,0.4733538627624511,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8548138737678528,0.5184648633003235,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278188705444336,0.4162336885929107,0.398283988237381,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.661024808883667,0.2088600248098373,0.963188409805298,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.715576171875,297.2104797363281,284.98779296875,1.0,0.6140660047531128,0.3915453255176544,0.3915453255176544,1.0,1.0,-3.14915418624878,0.9132428765296936,2.2359113693237305,0.1997182518243789,0.931403636932373,0.931403636932373,0.0,196.2889099121093,201.0,60034.1640625,0.0,2833.799560546875,1.0,279.341796875,283.2508239746094,298.0393981933594,301.910400390625,293.1499938964844,293.1499938964844,279.04998779296875,34042.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595461845397949,1.0,0.0,0.0,3.671267509460449,3.67129135131836,8.993429787551577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.765625,0.0,1542.224365234375,1895.4371337890625,0.0,3024.748779296875,0.9086343050003052,1.0,0.0,3.0,1.0,0.0
17775540,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360022068023682,0.292107492685318,0.2676971852779388,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.870337188243866,0.49304860830307,0.4709511995315552,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8548344373703003,0.5246323943138123,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8237578272819519,0.4141886532306671,0.396695077419281,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6568965315818787,0.2071979790925979,0.9569308757781982,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6807556152344,297.1902770996094,284.897216796875,1.0,0.6148055791854858,0.3913831412792206,0.3913831412792206,1.0,1.0,-3.142289161682129,0.9104261994361876,2.231863021850586,0.1985320448875427,0.8400809168815613,0.8400809168815613,0.0,199.16476440429688,201.0,60224.07421875,0.0,2835.270263671875,1.0,279.060302734375,283.1478271484375,298.04986572265625,302.0116577148437,293.1499938964844,293.1499938964844,279.04998779296875,39891.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866601288318634,1.0,0.0,0.0,3.5193347930908203,3.519358396530152,8.264460120699368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.7333984375,0.0,1420.6744384765625,1895.4371337890625,0.0,3090.927734375,0.8797168731689453,1.0,0.0,3.0,1.0,0.0
17775600,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356148362159729,0.2919304370880127,0.2675336599349975,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8698722124099731,0.4928031265735626,0.4707150757312774,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.8548381328582764,0.525204598903656,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8233727812767029,0.4140176177024841,0.3965319991111755,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6565088629722595,0.2070525288581848,0.956309139728546,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.6778869628906,297.188720703125,284.90045166015625,1.0,0.6148614883422852,0.3913690447807312,0.3913690447807312,1.0,1.0,-3.141552925109864,0.91013365983963,2.231419324874878,0.1984052956104278,0.8401302099227905,0.8401302099227905,0.0,199.42901611328125,204.0,60192.41796875,0.0,2835.190673828125,1.0,279.0577697753906,283.1509704589844,298.04345703125,301.9975280761719,293.1499938964844,293.1499938964844,279.3500061035156,39558.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665165305137634,1.0,0.0,0.0,3.513498544692993,3.513521909713745,8.237072393058043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9306640625,0.0,1412.169921875,1895.4371337890625,0.0,3090.132080078125,0.8781566023826599,1.0,0.0,3.0,1.0,0.0
17775660,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316673398017883,0.2902705371379852,0.2660143673419952,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650195002555847,0.4903607666492462,0.468366801738739,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.855708122253418,0.5314050316810608,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193711042404175,0.4124394655227661,0.395008772611618,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6523948907852173,0.2055409550666809,0.9497049450874328,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488952636719,297.1788635253906,284.9879150390625,1.0,0.6156400442123413,0.3912474513053894,0.3912474513053894,1.0,1.0,-3.13458251953125,0.9073930978775024,2.227189540863037,0.1972196996212005,0.9182559847831726,0.9182559847831726,0.0,202.3537750244141,207.0,59333.92578125,0.0,2836.697265625,1.0,279.3413391113281,283.2623596191406,297.9704895019531,301.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,33949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582794070243835,1.0,0.0,0.0,3.617352962493897,3.617376327514648,8.73122303346463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.833984375,0.0,1481.945556640625,1895.4371337890625,0.0,3012.868896484375,0.896436333656311,1.0,0.0,3.0,1.0,0.0
17775720,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316673398017883,0.2902705371379852,0.2660143673419952,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650195002555847,0.4903607666492462,0.468366801738739,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.855708122253418,0.5314050316810608,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8193711042404175,0.4124394655227661,0.395008772611618,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6523948907852173,0.2055409550666809,0.9497049450874328,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488952636719,297.1788635253906,284.9879150390625,1.0,0.6156400442123413,0.3912474513053894,0.3912474513053894,1.0,1.0,-3.13458251953125,0.9073930978775024,2.227189540863037,0.1972196996212005,0.9182559847831726,0.9182559847831726,0.0,202.3537750244141,207.0,59333.92578125,0.0,2836.697265625,1.0,279.3413391113281,283.2623596191406,297.9704895019531,301.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,33949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582794070243835,1.0,0.0,0.0,3.617352962493897,3.617376327514648,8.73122303346463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.833984375,0.0,1481.945556640625,1895.4371337890625,0.0,3012.868896484375,0.896436333656311,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7291735410690308,0.2888136804103851,0.2650036513805389,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8620072603225708,0.488389641046524,0.4668522477149963,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.855268120765686,0.5352847576141357,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8168521523475647,0.4110758900642395,0.3940267264842987,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6498881578445435,0.2044212967157364,0.9456421732902528,284.8675231933594,284.95001220703125,298.7508850097656,294.97271728515625,297.6262512207031,297.1656188964844,284.8713684082031,1.0,0.6161158084869385,0.3911741971969604,0.3911741971969604,1.0,1.0,-3.130150079727173,0.9056601524353028,2.22448992729187,0.1965513527393341,0.8239784240722656,0.8239784240722656,0.0,204.20445251464844,207.0,59716.25,0.0,2837.59130859375,1.0,279.0843200683594,283.1348876953125,298.0030822753906,301.9623413085937,293.1499938964844,293.1499938964844,279.04998779296875,40268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648003339767456,1.0,0.0,0.0,3.51832914352417,3.518352508544922,8.259737001026224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.1123046875,0.0,1422.337646484375,1895.4371337890625,0.0,3074.032470703125,0.8773907423019409,1.0,0.0,3.0,1.0,0.0
17775840,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7272533178329468,0.2878492474555969,0.2641520500183105,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597468733787537,0.4870712161064148,0.4656291306018829,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.8548844456672668,0.5381466150283813,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8149107098579407,0.410147488117218,0.3931809961795807,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6480116248130798,0.2036430239677429,0.9424136281013488,284.9034423828125,284.95001220703125,298.72149658203125,294.9590759277344,297.6112670898437,297.1567687988281,284.9046325683594,1.0,0.6163740754127502,0.3911258578300476,0.3911258578300476,1.0,1.0,-3.1261982917785645,0.9041640758514404,2.222034215927124,0.1959600448608398,0.8315257430076599,0.8315257430076599,0.0,205.549545288086,210.0,59454.87890625,0.0,2836.759521484375,1.0,279.058349609375,283.1669006347656,297.9749450683594,301.8815612792969,293.1499938964844,293.1499938964844,279.3500061035156,39481.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652402758598328,1.0,0.0,0.0,3.457919120788574,3.457941770553589,7.978530902619241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8896484375,0.0,1354.4658203125,1895.4371337890625,0.0,3078.159423828125,0.8659393191337585,1.0,0.0,3.0,1.0,0.0
17775900,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251100540161133,0.2869453430175781,0.2632441520690918,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8572023510932922,0.4857508242130279,0.4642699360847473,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8548707365989685,0.5414409637451172,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8127021789550781,0.4092684686183929,0.3922611773014068,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6458584666252136,0.2028069347143173,0.93860924243927,285.008056640625,284.95001220703125,298.68463134765625,294.94195556640625,297.5960998535156,297.15069580078125,285.0088195800781,1.0,0.616701066493988,0.3910650610923767,0.3910650610923767,1.0,1.0,-3.121750831604004,0.9024651050567628,2.219285726547241,0.1952434927225113,0.903217911720276,0.903217911720276,0.0,207.1102905273437,210.0,58629.9453125,0.0,2836.073974609375,1.0,279.2970275878906,283.2873840332031,297.9071350097656,301.6490173339844,293.1499938964844,293.1499938964844,279.3500061035156,34385.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589822053909302,1.0,0.0,0.0,3.50736141204834,3.5073838233947754,8.208320991798246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.4189453125,0.0,1368.58642578125,1895.4371337890625,0.0,3019.45947265625,0.8740583062171936,1.0,0.0,3.0,1.0,0.0
17775960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233197093009949,0.2860958874225616,0.2625562250614166,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550440073013306,0.4845001995563507,0.4631696939468384,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8548813462257385,0.544342577457428,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8108255863189697,0.4084651470184326,0.3915701508522033,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440113186836243,0.2020262479782104,0.9353744387626648,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,297.5818176269531,297.14581298828125,284.9849853515625,1.0,0.6170744299888611,0.3910268545150757,0.3910268545150757,1.0,1.0,-3.118369102478028,0.9011899828910828,2.2171790599823,0.1947337687015533,0.9051879048347472,0.9051879048347472,0.0,208.5168914794922,198.0,58630.11328125,0.0,2836.71923828125,1.0,279.3415222167969,283.2713623046875,297.9010009765625,301.68115234375,293.1499938964844,293.1499938964844,279.04998779296875,33844.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569156527519226,1.0,0.0,0.0,3.567064046859741,3.567086935043335,8.490145546602434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.01171875,0.0,1427.08251953125,1895.4371337890625,0.0,3000.08154296875,0.8848625421524048,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224433422088623,0.2835969626903534,0.2604387998580932,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543799519538879,0.4810889363288879,0.4601253271102905,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541398644447327,0.5420563817024231,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8104982972145081,0.4060539007186889,0.3894453346729278,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429465413093567,0.2000233978033065,0.9266988635063172,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.54705810546875,297.127685546875,284.9007263183594,1.0,0.6127772331237793,0.390950471162796,0.390950471162796,1.0,1.0,-3.096453905105591,0.893399715423584,2.203054189682007,0.1921583265066146,0.8174875974655151,0.8174875974655151,0.0,206.423828125,186.0,58523.06640625,0.0,2781.564697265625,1.0,279.05926513671875,283.1786499023437,297.9040832519531,301.7552490234375,293.1499938964844,293.1499938964844,279.3500061035156,39573.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635702729225159,1.0,0.0,0.0,3.395996332168579,3.396018743515014,7.695338695157261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.26171875,0.0,1293.3857421875,1895.4371337890625,0.0,3062.493408203125,0.8521982431411743,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224433422088623,0.2835969626903534,0.2604387998580932,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543799519538879,0.4810889363288879,0.4601253271102905,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8541398644447327,0.5420563817024231,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8104982972145081,0.4060539007186889,0.3894453346729278,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429465413093567,0.2000233978033065,0.9266988635063172,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.54705810546875,297.127685546875,284.9007263183594,1.0,0.6127772331237793,0.390950471162796,0.390950471162796,1.0,1.0,-3.096453905105591,0.893399715423584,2.203054189682007,0.1921583265066146,0.8174875974655151,0.8174875974655151,0.0,206.423828125,186.0,58523.06640625,0.0,2781.564697265625,1.0,279.05926513671875,283.1786499023437,297.9040832519531,301.7552490234375,293.1499938964844,293.1499938964844,279.3500061035156,39573.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635702729225159,1.0,0.0,0.0,3.395996332168579,3.396018743515014,7.695338695157261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.26171875,0.0,1293.3857421875,1895.4371337890625,0.0,3062.493408203125,0.8521982431411743,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245412468910217,0.2817758321762085,0.2584906816482544,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573249578475952,0.478384256362915,0.4572416245937347,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8563964366912842,0.5330116152763367,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135368824005127,0.4042038321495056,0.3873851895332336,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444554328918457,0.198344200849533,0.917850136756897,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273132324219,297.13055419921875,284.9704284667969,1.0,0.6055915951728821,0.3908740580081939,0.3908740580081939,1.0,1.0,-3.0666604042053223,0.8828951716423035,2.183765172958374,0.1883800625801086,0.8761587738990784,0.8761587738990784,0.0,200.45806884765625,189.0,57335.98828125,0.0,2691.358154296875,1.0,279.3402404785156,283.2787475585937,297.8274230957031,301.5329895019531,293.1499938964844,293.1499938964844,279.6499938964844,34631.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541579246520996,1.0,0.0,0.0,3.4793636798858643,3.4793858528137207,8.077797701844247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.365234375,0.0,1341.7242431640625,1895.4371337890625,0.0,2974.22900390625,0.8659218549728394,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245412468910217,0.2817758321762085,0.2584906816482544,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573249578475952,0.478384256362915,0.4572416245937347,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.8563964366912842,0.5330116152763367,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135368824005127,0.4042038321495056,0.3873851895332336,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444554328918457,0.198344200849533,0.917850136756897,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5273132324219,297.13055419921875,284.9704284667969,1.0,0.6055915951728821,0.3908740580081939,0.3908740580081939,1.0,1.0,-3.0666604042053223,0.8828951716423035,2.183765172958374,0.1883800625801086,0.8761587738990784,0.8761587738990784,0.0,200.45806884765625,189.0,57335.98828125,0.0,2691.358154296875,1.0,279.3402404785156,283.2787475585937,297.8274230957031,301.5329895019531,293.1499938964844,293.1499938964844,279.6499938964844,34631.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541579246520996,1.0,0.0,0.0,3.4793636798858643,3.4793858528137207,8.077797701844247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.365234375,0.0,1341.7242431640625,1895.4371337890625,0.0,2974.22900390625,0.8659218549728394,1.0,0.0,3.0,1.0,0.0
17776260,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249984741210938,0.2801461815834045,0.2569275200366974,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8580979108810425,0.4759081304073334,0.4548012614250183,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596833348274231,0.5287114977836609,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145296573638916,0.4025566577911377,0.3857230246067047,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445227265357971,0.1968918293714523,0.9107377529144288,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.51324462890625,297.1403503417969,285.0152587890625,1.0,0.6016322374343872,0.391136884689331,0.391136884689331,1.0,1.0,-3.0461132526397705,0.8764697909355164,2.1696434020996094,0.1863827109336853,0.9583302736282348,0.9583302736282348,0.0,197.3890991210937,192.0,56584.421875,0.0,2635.492431640625,1.0,279.64080810546875,283.35174560546875,297.7999572753906,301.43804931640625,293.1499938964844,293.1499938964844,279.3500061035156,31899.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470034599304199,1.0,0.0,0.0,3.648339033126831,3.648362398147583,8.881446547093219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8359375,0.0,1500.6534423828125,1895.4371337890625,0.0,2907.213134765625,0.9017619490623474,1.0,0.0,3.0,1.0,0.0
17776320,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7249984741210938,0.2801461815834045,0.2569275200366974,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8580979108810425,0.4759081304073334,0.4548012614250183,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596833348274231,0.5287114977836609,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145296573638916,0.4025566577911377,0.3857230246067047,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6445227265357971,0.1968918293714523,0.9107377529144288,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.51324462890625,297.1403503417969,285.0152587890625,1.0,0.6016322374343872,0.391136884689331,0.391136884689331,1.0,1.0,-3.0461132526397705,0.8764697909355164,2.1696434020996094,0.1863827109336853,0.9583302736282348,0.9583302736282348,0.0,197.3890991210937,192.0,56584.421875,0.0,2635.492431640625,1.0,279.64080810546875,283.35174560546875,297.7999572753906,301.43804931640625,293.1499938964844,293.1499938964844,279.3500061035156,31899.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470034599304199,1.0,0.0,0.0,3.648339033126831,3.648362398147583,8.881446547093219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.8359375,0.0,1500.6534423828125,1895.4371337890625,0.0,2907.213134765625,0.9017619490623474,1.0,0.0,3.0,1.0,0.0
17776380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228425741195679,0.2775016725063324,0.2547986507415771,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558171391487122,0.4722807109355926,0.4516875743865967,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600606918334961,0.5293793082237244,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126723170280457,0.3998824059963226,0.3834792077541351,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423912644386292,0.1948984414339065,0.9026076197624208,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837341308594,297.1280822753906,284.88751220703125,1.0,0.5992798209190369,0.3913996815681457,0.3913996815681457,1.0,1.0,-3.028144121170044,0.8709399700164795,2.1572041511535645,0.1849178224802017,0.8410505652427673,0.8410505652427673,0.0,197.023193359375,195.0,56791.82421875,0.0,2599.136962890625,1.0,279.3576965332031,283.2158203125,297.8139953613281,301.5510559082031,293.1499938964844,293.1499938964844,279.6499938964844,39352.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564233779907227,1.0,0.0,0.0,3.5159289836883545,3.5159523487091064,8.248471772276389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.732421875,0.0,1413.2254638671875,1895.4371337890625,0.0,2995.4658203125,0.8782356381416321,1.0,0.0,3.0,1.0,0.0
17776440,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228425741195679,0.2775016725063324,0.2547986507415771,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558171391487122,0.4722807109355926,0.4516875743865967,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8600606918334961,0.5293793082237244,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126723170280457,0.3998824059963226,0.3834792077541351,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423912644386292,0.1948984414339065,0.9026076197624208,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4837341308594,297.1280822753906,284.88751220703125,1.0,0.5992798209190369,0.3913996815681457,0.3913996815681457,1.0,1.0,-3.028144121170044,0.8709399700164795,2.1572041511535645,0.1849178224802017,0.8410505652427673,0.8410505652427673,0.0,197.023193359375,195.0,56791.82421875,0.0,2599.136962890625,1.0,279.3576965332031,283.2158203125,297.8139953613281,301.5510559082031,293.1499938964844,293.1499938964844,279.6499938964844,39352.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564233779907227,1.0,0.0,0.0,3.5159289836883545,3.5159523487091064,8.248471772276389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.732421875,0.0,1413.2254638671875,1895.4371337890625,0.0,2995.4658203125,0.8782356381416321,1.0,0.0,3.0,1.0,0.0
17776500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213694453239441,0.2765033841133117,0.2537412941455841,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.854185163974762,0.470806360244751,0.4501132667064667,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8604309558868408,0.5306333899497986,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8112480640411377,0.3988145589828491,0.3823174834251404,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.640912652015686,0.1939982324838638,0.898289144039154,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,297.47149658203125,297.125244140625,285.0003967285156,1.0,0.5984861254692078,0.3915311098098755,0.3915311098098755,1.0,1.0,-3.0198957920074463,0.8684296607971191,2.151466131210327,0.1842158287763595,0.9139454364776612,0.9139454364776612,0.0,197.3462829589844,195.0,55880.87109375,0.0,2585.102783203125,1.0,279.59832763671875,283.3455810546875,297.7397766113281,301.3099670410156,293.1499938964844,293.1499938964844,279.6499938964844,34513.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501137495040894,1.0,0.0,0.0,3.558414936065674,3.558437824249268,8.449022743661772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7265625,0.0,1422.7972412109375,1895.4371337890625,0.0,2936.3359375,0.8855201005935669,1.0,0.0,3.0,1.0,0.0
17776560,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201383113861084,0.275609016418457,0.2529586255550384,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527639508247375,0.4694580733776092,0.4488609433174133,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8607838153839111,0.5318776369094849,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100135922431946,0.3978700041770935,0.3814372718334198,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6395981311798096,0.1931718289852142,0.8946408033370972,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,297.4601135253906,297.1235656738281,284.9798889160156,1.0,0.5979579091072083,0.3916636407375335,0.3916636407375335,1.0,1.0,-3.013499021530152,0.8665608763694763,2.1469380855560303,0.1837642788887024,0.9166695475578308,0.9166695475578308,0.0,197.74093627929688,198.0,55835.48828125,0.0,2575.0009765625,1.0,279.6419982910156,283.332763671875,297.7304992675781,301.33447265625,293.1499938964844,293.1499938964844,279.3500061035156,33902.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477877378463745,1.0,0.0,0.0,3.617165327072144,3.617188692092896,8.730316949367989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0849609375,0.0,1481.392578125,1895.4371337890625,0.0,2914.5546875,0.896138072013855,1.0,0.0,3.0,1.0,0.0
