time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164414525032043,0.2730534970760345,0.2509166896343231,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486831188201904,0.4659017026424408,0.4458060264587402,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8594722747802734,0.5361700057983398,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062736392021179,0.395238846540451,0.3792252242565155,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360743641853333,0.1911066621541977,0.8863154053688049,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4270935058594,297.1055603027344,284.89727783203125,1.0,0.5973000526428223,0.3919287323951721,0.3919287323951721,1.0,1.0,-2.9998672008514404,0.8625211715698242,2.137346029281616,0.182833582162857,0.8246235251426697,0.8246235251426697,0.0,199.45440673828125,201.0,55876.1171875,0.0,2558.044677734375,1.0,279.3588256835937,283.2406921386719,297.7361145019531,301.4128112792969,293.1499938964844,293.1499938964844,279.6499938964844,39797.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547132611274719,1.0,0.0,0.0,3.4397764205932617,3.4397990703582764,7.895029057181091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.142578125,0.0,1338.3980712890625,1895.4371337890625,0.0,2979.43408203125,0.8621278405189514,1.0,0.0,3.0,1.0,0.0
17776680,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164414525032043,0.2730534970760345,0.2509166896343231,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486831188201904,0.4659017026424408,0.4458060264587402,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8594722747802734,0.5361700057983398,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062736392021179,0.395238846540451,0.3792252242565155,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6360743641853333,0.1911066621541977,0.8863154053688049,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.4270935058594,297.1055603027344,284.89727783203125,1.0,0.5973000526428223,0.3919287323951721,0.3919287323951721,1.0,1.0,-2.9998672008514404,0.8625211715698242,2.137346029281616,0.182833582162857,0.8246235251426697,0.8246235251426697,0.0,199.45440673828125,201.0,55876.1171875,0.0,2558.044677734375,1.0,279.3588256835937,283.2406921386719,297.7361145019531,301.4128112792969,293.1499938964844,293.1499938964844,279.6499938964844,39797.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547132611274719,1.0,0.0,0.0,3.4397764205932617,3.4397990703582764,7.895029057181091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.142578125,0.0,1338.3980712890625,1895.4371337890625,0.0,2979.43408203125,0.8621278405189514,1.0,0.0,3.0,1.0,0.0
17776740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127841114997864,0.2711668014526367,0.2491761147975921,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.84468013048172,0.4630762040615082,0.4430798888206482,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587372899055481,0.5408321022987366,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024830222129822,0.3932375609874725,0.3772853016853332,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325528025627136,0.1893228441476822,0.8783929944038391,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007568359375,297.096435546875,284.9833679199219,1.0,0.5970706343650818,0.3921938240528106,0.3921938240528106,1.0,1.0,-2.988242626190185,0.8591764569282532,2.129065990447998,0.1820686161518097,0.8985587954521179,0.8985587954521179,0.0,201.45870971679688,204.0,54984.10546875,0.0,2546.446533203125,1.0,279.6407165527344,283.3507385253906,297.6602783203125,301.2077331542969,293.1499938964844,293.1499938964844,279.95001220703125,34016.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452840447425842,1.0,0.0,0.0,3.542488813400269,3.542511463165283,8.373561968255672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6044921875,0.0,1402.407470703125,1895.4371337890625,0.0,2891.12158203125,0.8796609044075012,1.0,0.0,3.0,1.0,0.0
17776800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127841114997864,0.2711668014526367,0.2491761147975921,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.84468013048172,0.4630762040615082,0.4430798888206482,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8587372899055481,0.5408321022987366,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024830222129822,0.3932375609874725,0.3772853016853332,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325528025627136,0.1893228441476822,0.8783929944038391,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007568359375,297.096435546875,284.9833679199219,1.0,0.5970706343650818,0.3921938240528106,0.3921938240528106,1.0,1.0,-2.988242626190185,0.8591764569282532,2.129065990447998,0.1820686161518097,0.8985587954521179,0.8985587954521179,0.0,201.45870971679688,204.0,54984.10546875,0.0,2546.446533203125,1.0,279.6407165527344,283.3507385253906,297.6602783203125,301.2077331542969,293.1499938964844,293.1499938964844,279.95001220703125,34016.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452840447425842,1.0,0.0,0.0,3.542488813400269,3.542511463165283,8.373561968255672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6044921875,0.0,1402.407470703125,1895.4371337890625,0.0,2891.12158203125,0.8796609044075012,1.0,0.0,3.0,1.0,0.0
17776860,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7091987729072571,0.2694120407104492,0.2476915419101715,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8408583998680115,0.460424929857254,0.4406757950782776,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.857817530632019,0.5456513166427612,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7988632321357727,0.3914229869842529,0.3756594955921173,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.629218578338623,0.1876703798770904,0.8713838458061218,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.0883483886719,285.0403747558594,1.0,0.5972396731376648,0.3924033939838409,0.3924033939838409,1.0,1.0,-2.9789798259735107,0.8565051555633545,2.122474670410156,0.1814812868833542,1.0,1.0,0.0,203.6638336181641,192.0,54358.0703125,0.0,2540.33544921875,1.0,279.9415588378906,283.4318542480469,297.6353759765625,301.1280212402344,293.1499938964844,293.1499938964844,279.6499938964844,31363.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387333750724792,1.0,0.0,0.0,3.727084398269653,3.727108240127564,9.268974849874212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.123046875,0.0,1585.207275390625,1895.4371337890625,0.0,2829.88330078125,0.919265627861023,1.0,0.0,3.0,1.0,0.0
17776920,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7091987729072571,0.2694120407104492,0.2476915419101715,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8408583998680115,0.460424929857254,0.4406757950782776,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.857817530632019,0.5456513166427612,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7988632321357727,0.3914229869842529,0.3756594955921173,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.629218578338623,0.1876703798770904,0.8713838458061218,285.0438232421875,284.95001220703125,298.0812683105469,294.6547546386719,297.3751525878906,297.0883483886719,285.0403747558594,1.0,0.5972396731376648,0.3924033939838409,0.3924033939838409,1.0,1.0,-2.9789798259735107,0.8565051555633545,2.122474670410156,0.1814812868833542,1.0,1.0,0.0,203.6638336181641,192.0,54358.0703125,0.0,2540.33544921875,1.0,279.9415588378906,283.4318542480469,297.6353759765625,301.1280212402344,293.1499938964844,293.1499938964844,279.6499938964844,31363.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387333750724792,1.0,0.0,0.0,3.727084398269653,3.727108240127564,9.268974849874212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.123046875,0.0,1585.207275390625,1895.4371337890625,0.0,2829.88330078125,0.919265627861023,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079616785049438,0.2665045261383056,0.2453173696994781,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400099873542786,0.4564500451087951,0.4372372627258301,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550350069999695,0.5431298017501831,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982730269432068,0.3884421288967132,0.3731187582015991,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279480457305908,0.1853848695755005,0.8617680668830872,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5924988389015198,0.3926129639148712,0.3926129639148712,1.0,1.0,-2.954373598098755,0.8484570980072021,2.1059165000915527,0.1792406439781189,0.8598884344100952,0.8598884344100952,0.0,201.3774261474609,180.0,54685.28515625,0.0,2483.13232421875,1.0,279.65753173828125,283.2563171386719,297.65289306640625,301.2581481933594,293.1499938964844,293.1499938964844,279.95001220703125,39137.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499534130096436,1.0,0.0,0.0,3.629099845886232,3.629124164581299,8.788022114458727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.19970703125,0.0,1533.3812255859375,1895.4371337890625,0.0,2934.833984375,0.9026079773902892,1.0,0.0,3.0,1.0,0.0
17777040,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7079616785049438,0.2665045261383056,0.2453173696994781,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8400099873542786,0.4564500451087951,0.4372372627258301,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8550350069999695,0.5431298017501831,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982730269432068,0.3884421288967132,0.3731187582015991,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6279480457305908,0.1853848695755005,0.8617680668830872,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387451171875,297.0657043457031,284.87042236328125,1.0,0.5924988389015198,0.3926129639148712,0.3926129639148712,1.0,1.0,-2.954373598098755,0.8484570980072021,2.1059165000915527,0.1792406439781189,0.8598884344100952,0.8598884344100952,0.0,201.3774261474609,180.0,54685.28515625,0.0,2483.13232421875,1.0,279.65753173828125,283.2563171386719,297.65289306640625,301.2581481933594,293.1499938964844,293.1499938964844,279.95001220703125,39137.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499534130096436,1.0,0.0,0.0,3.629099845886232,3.629124164581299,8.788022114458727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.19970703125,0.0,1533.3812255859375,1895.4371337890625,0.0,2934.833984375,0.9026079773902892,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7082864046096802,0.2653551995754242,0.2440137267112732,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406240940093994,0.4547672569751739,0.4353533685207367,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8548420667648315,0.5395374298095703,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7990262508392334,0.3871863484382629,0.3716713190078735,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6279868483543396,0.1843281537294387,0.8562374114990234,284.9888000488281,284.95001220703125,297.9772644042969,294.6019897460937,297.3262634277344,297.0624694824219,284.9909362792969,1.0,0.5889264941215515,0.3927177488803863,0.3927177488803863,1.0,1.0,-2.9378371238708496,0.8429580926895142,2.094878911972046,0.1774467676877975,0.932507336139679,0.932507336139679,0.0,198.83335876464844,180.0,53563.0546875,0.0,2440.109375,1.0,279.90093994140625,283.3964538574219,297.5716552734375,301.0024108886719,293.1499938964844,293.1499938964844,279.95001220703125,34915.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435192108154297,1.0,0.0,0.0,3.655191421508789,3.6552155017852783,8.914840350371378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9453125,0.0,1530.8297119140625,1895.4371337890625,0.0,2874.612548828125,0.9073877930641174,1.0,0.0,3.0,1.0,0.0
17777160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.709677517414093,0.2643776535987854,0.2430005967617035,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422830104827881,0.4532761871814728,0.4338044822216034,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.855412483215332,0.5342736840248108,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8008528351783752,0.3861004710197449,0.3705044388771057,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.628785252571106,0.1833837479352951,0.8513362407684326,284.97247314453125,284.95001220703125,297.9424133300781,294.5838623046875,297.31756591796875,297.0645446777344,284.9700927734375,1.0,0.584833025932312,0.3929291069507599,0.3929291069507599,1.0,1.0,-2.921137809753418,0.8376519680023193,2.083485841751098,0.1758827716112136,0.9328402280807496,0.9328402280807496,0.0,195.4227294921875,183.0,53339.27734375,0.0,2392.896728515625,1.0,279.9427795410156,283.3851623535156,297.55670166015625,301.0108642578125,293.1499938964844,293.1499938964844,279.6499938964844,34327.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406841158866882,1.0,0.0,0.0,3.7052969932556152,3.705321311950684,9.160925174001022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9365234375,0.0,1582.85791015625,1895.4371337890625,0.0,2848.107666015625,0.916206955909729,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089724540710449,0.261735051870346,0.2407132387161255,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419278860092163,0.4495194256305694,0.4303825497627258,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553004264831543,0.5307662487030029,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007293343544006,0.3832405209541321,0.3679066300392151,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278040409088135,0.1811896562576294,0.8415337800979614,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.2935485839844,297.0592956542969,284.88262939453125,1.0,0.5803140997886658,0.3933517634868622,0.3933517634868622,1.0,1.0,-2.89514422416687,0.829650342464447,2.0654938220977783,0.1735530644655227,0.8255879282951355,0.8255879282951355,0.0,192.59503173828125,186.0,53126.984375,0.0,2332.611572265625,1.0,279.6576843261719,283.2935485839844,297.5570678710937,301.06365966796875,293.1499938964844,293.1499938964844,279.95001220703125,41010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467434048652649,1.0,0.0,0.0,3.48948621749878,3.4895095825195312,8.124866894831939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.0390625,0.0,1397.6553955078125,1895.4371337890625,0.0,2904.778564453125,0.8741411566734314,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7089724540710449,0.261735051870346,0.2407132387161255,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8419278860092163,0.4495194256305694,0.4303825497627258,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8553004264831543,0.5307662487030029,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007293343544006,0.3832405209541321,0.3679066300392151,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6278040409088135,0.1811896562576294,0.8415337800979614,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.2935485839844,297.0592956542969,284.88262939453125,1.0,0.5803140997886658,0.3933517634868622,0.3933517634868622,1.0,1.0,-2.89514422416687,0.829650342464447,2.0654938220977783,0.1735530644655227,0.8255879282951355,0.8255879282951355,0.0,192.59503173828125,186.0,53126.984375,0.0,2332.611572265625,1.0,279.6576843261719,283.2935485839844,297.5570678710937,301.06365966796875,293.1499938964844,293.1499938964844,279.95001220703125,41010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467434048652649,1.0,0.0,0.0,3.48948621749878,3.4895095825195312,8.124866894831939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.0390625,0.0,1397.6553955078125,1895.4371337890625,0.0,2904.778564453125,0.8741411566734314,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.707172691822052,0.259850263595581,0.2388496100902557,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402419090270996,0.4466082453727722,0.4274385869503021,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8556851148605347,0.5304930806159973,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992222905158997,0.381095826625824,0.3657024204730987,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6258644461631775,0.1793616265058517,0.8328279852867126,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.274658203125,297.06103515625,284.98095703125,1.0,0.5775659084320068,0.3937744200229645,0.3937744200229645,1.0,1.0,-2.875916242599488,0.823993980884552,2.051922082901001,0.1720856428146362,0.9037847518920898,0.9037847518920898,0.0,191.7210998535156,189.0,52074.9140625,0.0,2294.584716796875,1.0,279.9410705566406,283.4161071777344,297.47265625,300.8387756347656,293.1499938964844,293.1499938964844,279.6499938964844,34345.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353552222251892,1.0,0.0,0.0,3.581836938858032,3.581860065460205,8.560614332964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.306640625,0.0,1446.5018310546875,1895.4371337890625,0.0,2798.3515625,0.8887415528297424,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.707172691822052,0.259850263595581,0.2388496100902557,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402419090270996,0.4466082453727722,0.4274385869503021,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8556851148605347,0.5304930806159973,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992222905158997,0.381095826625824,0.3657024204730987,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6258644461631775,0.1793616265058517,0.8328279852867126,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.274658203125,297.06103515625,284.98095703125,1.0,0.5775659084320068,0.3937744200229645,0.3937744200229645,1.0,1.0,-2.875916242599488,0.823993980884552,2.051922082901001,0.1720856428146362,0.9037847518920898,0.9037847518920898,0.0,191.7210998535156,189.0,52074.9140625,0.0,2294.584716796875,1.0,279.9410705566406,283.4161071777344,297.47265625,300.8387756347656,293.1499938964844,293.1499938964844,279.6499938964844,34345.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353552222251892,1.0,0.0,0.0,3.581836938858032,3.581860065460205,8.560614332964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.306640625,0.0,1446.5018310546875,1895.4371337890625,0.0,2798.3515625,0.8887415528297424,1.0,0.0,3.0,1.0,0.0
17777460,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038158178329468,0.2572789192199707,0.2367593944072723,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370156288146973,0.4429345428943634,0.4242374300956726,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8537214994430542,0.5330064296722412,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961249351501465,0.3782996237277984,0.3633002638816833,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228310465812683,0.1772214621305465,0.823951780796051,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2453918457031,297.048095703125,284.9004211425781,1.0,0.575977087020874,0.3943937718868255,0.3943937718868255,1.0,1.0,-2.859022617340088,0.8196133971214294,2.0394091606140137,0.1714773923158645,0.8151305913925171,0.8151305913925171,0.0,192.3967437744141,192.0,52065.00390625,0.0,2268.552490234375,1.0,279.6591796875,283.3283386230469,297.4819641113281,300.915771484375,293.1499938964844,293.1499938964844,279.95001220703125,40093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841727077960968,1.0,0.0,0.0,3.391185998916626,3.3912081718444824,7.673553454878856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.55029296875,0.0,1292.295654296875,1895.4371337890625,0.0,2857.855224609375,0.8518374562263489,1.0,0.0,3.0,1.0,0.0
17777520,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038158178329468,0.2572789192199707,0.2367593944072723,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8370156288146973,0.4429345428943634,0.4242374300956726,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8537214994430542,0.5330064296722412,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7961249351501465,0.3782996237277984,0.3633002638816833,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228310465812683,0.1772214621305465,0.823951780796051,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.2453918457031,297.048095703125,284.9004211425781,1.0,0.575977087020874,0.3943937718868255,0.3943937718868255,1.0,1.0,-2.859022617340088,0.8196133971214294,2.0394091606140137,0.1714773923158645,0.8151305913925171,0.8151305913925171,0.0,192.3967437744141,192.0,52065.00390625,0.0,2268.552490234375,1.0,279.6591796875,283.3283386230469,297.4819641113281,300.915771484375,293.1499938964844,293.1499938964844,279.95001220703125,40093.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841727077960968,1.0,0.0,0.0,3.391185998916626,3.3912081718444824,7.673553454878856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.55029296875,0.0,1292.295654296875,1895.4371337890625,0.0,2857.855224609375,0.8518374562263489,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002162337303162,0.2553049027919769,0.2349298745393753,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334524631500244,0.4399098455905914,0.4213159084320068,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520164489746094,0.5366131663322449,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926504611968994,0.3760569095611572,0.3611278831958771,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194471120834351,0.1753279268741607,0.8154733180999756,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.22039794921875,297.0408630371094,284.98492431640625,1.0,0.5751294493675232,0.3950131237506866,0.3950131237506866,1.0,1.0,-2.844841480255127,0.8161879181861877,2.028653621673584,0.1711445599794387,0.8895208835601807,0.8895208835601807,0.0,193.7542724609375,195.0,51180.4921875,0.0,2250.7236328125,1.0,279.9403076171875,283.4360046386719,297.4000244140625,300.7077941894531,293.1499938964844,293.1499938964844,280.25,33924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313981294631958,1.0,0.0,0.0,3.499650955200196,3.499673128128052,8.17227146399091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.251953125,0.0,1357.3515625,1895.4371337890625,0.0,2761.46484375,0.8699787259101868,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7002162337303162,0.2553049027919769,0.2349298745393753,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8334524631500244,0.4399098455905914,0.4213159084320068,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8520164489746094,0.5366131663322449,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7926504611968994,0.3760569095611572,0.3611278831958771,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6194471120834351,0.1753279268741607,0.8154733180999756,284.9862060546875,284.95001220703125,297.6631774902344,294.4322509765625,297.22039794921875,297.0408630371094,284.98492431640625,1.0,0.5751294493675232,0.3950131237506866,0.3950131237506866,1.0,1.0,-2.844841480255127,0.8161879181861877,2.028653621673584,0.1711445599794387,0.8895208835601807,0.8895208835601807,0.0,193.7542724609375,195.0,51180.4921875,0.0,2250.7236328125,1.0,279.9403076171875,283.4360046386719,297.4000244140625,300.7077941894531,293.1499938964844,293.1499938964844,280.25,33924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313981294631958,1.0,0.0,0.0,3.499650955200196,3.499673128128052,8.17227146399091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.251953125,0.0,1357.3515625,1895.4371337890625,0.0,2761.46484375,0.8699787259101868,1.0,0.0,3.0,1.0,0.0
17777700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6983695030212402,0.2543761134147644,0.2340917289257049,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8316057920455933,0.4384697675704956,0.4199486672878265,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9990000128746032,0.8510030508041382,0.5386958122253418,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7908437848091125,0.3749979138374328,0.3601271212100982,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6176958084106445,0.1744288653135299,0.811518669128418,285.0760498046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2078857421875,297.0372009277344,285.0777893066406,1.0,0.5749342441558838,0.3953227996826172,0.3953227996826172,1.0,1.0,-2.8387370109558105,0.8148154020309448,2.023921728134156,0.1711114794015884,0.9752780795097352,0.9752780795097352,0.0,194.62355041503903,195.0,50418.5703125,0.0,2244.467529296875,1.0,280.1957702636719,283.5462646484375,297.3603820800781,300.5535583496094,293.1499938964844,293.1499938964844,280.25,31253.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250795006752014,1.0,0.0,0.0,3.590043783187866,3.590066432952881,8.599888019489299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.10205078125,0.0,1432.5545654296875,1895.4371337890625,0.0,2702.690185546875,0.8896494507789612,1.0,0.0,3.0,1.0,0.0
17777760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6965789794921875,0.2534452676773071,0.2333368360996246,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8297935128211975,0.4370295107364654,0.4186826050281524,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8497918248176575,0.5408540368080139,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7890705466270447,0.3739386200904846,0.3592118918895721,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6159572005271912,0.1735436022281646,0.8078188300132751,285.0472717285156,284.95001220703125,297.5939025878906,294.39324951171875,297.1951904296875,297.0333251953125,285.0431213378906,1.0,0.5748684406280518,0.395557552576065,0.395557552576065,1.0,1.0,-2.8333547115325928,0.8135185241699219,2.019836187362671,0.1709962338209152,0.994652509689331,0.994652509689331,0.0,195.5645751953125,183.0,50550.75390625,0.0,2239.81005859375,1.0,280.2418212890625,283.5170593261719,297.3696594238281,300.6224060058594,293.1499938964844,293.1499938964844,279.95001220703125,31032.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240119814872742,1.0,0.0,0.0,3.6947174072265625,3.6947410106658936,9.10868607206794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9130859375,0.0,1545.8677978515625,1895.4371337890625,0.0,2692.777099609375,0.911607563495636,1.0,0.0,3.0,1.0,0.0
17777820,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953141093254089,0.250474065542221,0.2309021800756454,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289414048194885,0.4328660666942596,0.4150624573230743,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454000353813171,0.5379539132118225,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7883989214897156,0.3706730604171753,0.3563995957374573,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144776344299316,0.1711682975292205,0.7977283596992493,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5697951316833496,0.3960270285606384,0.3960270285606384,1.0,1.0,-2.807108163833618,0.8054060339927673,2.001702070236206,0.1689861565828323,0.8506539463996887,0.8506539463996887,0.0,193.07321166992188,171.0,50862.87890625,0.0,2183.35498046875,1.0,279.9569091796875,283.3389892578125,297.39068603515625,300.75390625,293.1499938964844,293.1499938964844,280.25,39430.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836079478263855,1.0,0.0,0.0,3.59070372581482,3.5907278060913086,8.603049650446337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.26220703125,0.0,1493.443359375,1895.4371337890625,0.0,2805.1083984375,0.8941500782966614,1.0,0.0,3.0,1.0,0.0
17777880,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6953141093254089,0.250474065542221,0.2309021800756454,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289414048194885,0.4328660666942596,0.4150624573230743,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8454000353813171,0.5379539132118225,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7883989214897156,0.3706730604171753,0.3563995957374573,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6144776344299316,0.1711682975292205,0.7977283596992493,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614990234375,297.0140075683594,284.86871337890625,1.0,0.5697951316833496,0.3960270285606384,0.3960270285606384,1.0,1.0,-2.807108163833618,0.8054060339927673,2.001702070236206,0.1689861565828323,0.8506539463996887,0.8506539463996887,0.0,193.07321166992188,171.0,50862.87890625,0.0,2183.35498046875,1.0,279.9569091796875,283.3389892578125,297.39068603515625,300.75390625,293.1499938964844,293.1499938964844,280.25,39430.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836079478263855,1.0,0.0,0.0,3.59070372581482,3.5907278060913086,8.603049650446337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.26220703125,0.0,1493.443359375,1895.4371337890625,0.0,2805.1083984375,0.8941500782966614,1.0,0.0,3.0,1.0,0.0
17777940,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969038844108582,0.2482311278581619,0.2284848839044571,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310328125953674,0.4294552803039551,0.4114097058773041,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8440638184547424,0.5289132595062256,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907642126083374,0.368006020784378,0.3534835875034332,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151272058486938,0.169047012925148,0.7867931723594666,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394348144531,297.0107421875,284.9701232910156,1.0,0.5618202090263367,0.3964965343475342,0.3964965343475342,1.0,1.0,-2.772303342819214,0.7942531704902649,1.978050112724304,0.1655818521976471,0.9249669313430786,0.9249669313430786,0.0,187.07342529296875,174.0,49546.67578125,0.0,2097.143310546875,1.0,280.2418212890625,283.468505859375,297.2862854003906,300.502685546875,293.1499938964844,293.1499938964844,279.95001220703125,34303.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262190818786621,1.0,0.0,0.0,3.671347141265869,3.6713709831237793,8.993819733404962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9833984375,0.0,1544.2806396484375,1895.4371337890625,0.0,2713.277587890625,0.9086649417877196,1.0,0.0,3.0,1.0,0.0
17778000,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6969038844108582,0.2482311278581619,0.2284848839044571,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310328125953674,0.4294552803039551,0.4114097058773041,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8440638184547424,0.5289132595062256,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907642126083374,0.368006020784378,0.3534835875034332,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151272058486938,0.169047012925148,0.7867931723594666,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.1394348144531,297.0107421875,284.9701232910156,1.0,0.5618202090263367,0.3964965343475342,0.3964965343475342,1.0,1.0,-2.772303342819214,0.7942531704902649,1.978050112724304,0.1655818521976471,0.9249669313430786,0.9249669313430786,0.0,187.07342529296875,174.0,49546.67578125,0.0,2097.143310546875,1.0,280.2418212890625,283.468505859375,297.2862854003906,300.502685546875,293.1499938964844,293.1499938964844,279.95001220703125,34303.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262190818786621,1.0,0.0,0.0,3.671347141265869,3.6713709831237793,8.993819733404962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9833984375,0.0,1544.2806396484375,1895.4371337890625,0.0,2713.277587890625,0.9086649417877196,1.0,0.0,3.0,1.0,0.0
17778060,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960533261299133,0.2455025017261505,0.2261082977056503,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305571675300598,0.4254944920539856,0.4077800512313843,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423515558242798,0.5252132415771484,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904332876205444,0.3648378252983093,0.350582867860794,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138331890106201,0.1667357087135315,0.7764238119125366,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160888671875,297.0052185058594,284.8810729980469,1.0,0.5570248961448669,0.3972858786582947,0.3972858786582947,1.0,1.0,-2.744680166244507,0.7863719463348389,1.9583083391189573,0.1636932045221328,0.8161952495574951,0.8161952495574951,0.0,184.15606689453125,177.0,49325.69140625,0.0,2038.6885986328125,1.0,279.95819091796875,283.3778381347656,297.28631591796875,300.5527038574219,293.1499938964844,293.1499938964844,280.25,41287.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324167132377625,1.0,0.0,0.0,3.444756269454956,3.44477915763855,7.917905122667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.66015625,0.0,1353.9263916015625,1895.4371337890625,0.0,2770.9541015625,0.8644904494285583,1.0,0.0,3.0,1.0,0.0
17778120,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960533261299133,0.2455025017261505,0.2261082977056503,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8305571675300598,0.4254944920539856,0.4077800512313843,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8423515558242798,0.5252132415771484,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7904332876205444,0.3648378252983093,0.350582867860794,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138331890106201,0.1667357087135315,0.7764238119125366,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160888671875,297.0052185058594,284.8810729980469,1.0,0.5570248961448669,0.3972858786582947,0.3972858786582947,1.0,1.0,-2.744680166244507,0.7863719463348389,1.9583083391189573,0.1636932045221328,0.8161952495574951,0.8161952495574951,0.0,184.15606689453125,177.0,49325.69140625,0.0,2038.6885986328125,1.0,279.95819091796875,283.3778381347656,297.28631591796875,300.5527038574219,293.1499938964844,293.1499938964844,280.25,41287.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324167132377625,1.0,0.0,0.0,3.444756269454956,3.44477915763855,7.917905122667435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.66015625,0.0,1353.9263916015625,1895.4371337890625,0.0,2770.9541015625,0.8644904494285583,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940736174583435,0.2435022443532943,0.2241407632827758,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287394642829895,0.422351062297821,0.4046179950237274,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411486744880676,0.5248284935951233,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.788683295249939,0.362363338470459,0.3480697572231293,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114332675933838,0.164764791727066,0.7670946717262268,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.09698486328125,297.005126953125,284.9806213378906,1.0,0.554042637348175,0.3980752229690552,0.3980752229690552,1.0,1.0,-2.7238144874572754,0.7808764576911926,1.9429380893707275,0.1627099215984344,0.8946341872215271,0.8946341872215271,0.0,183.20437622070312,180.0,48286.453125,0.0,2001.0059814453125,1.0,280.24072265625,283.5005798339844,297.1965026855469,300.3248291015625,293.1499938964844,293.1499938964844,280.54998779296875,34274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199640512466431,1.0,0.0,0.0,3.540409803390503,3.5404324531555176,8.363737720173958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.86962890625,0.0,1402.1025390625,1895.4371337890625,0.0,2655.236572265625,0.8793784379959106,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940736174583435,0.2435022443532943,0.2241407632827758,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287394642829895,0.422351062297821,0.4046179950237274,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8411486744880676,0.5248284935951233,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.788683295249939,0.362363338470459,0.3480697572231293,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114332675933838,0.164764791727066,0.7670946717262268,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.09698486328125,297.005126953125,284.9806213378906,1.0,0.554042637348175,0.3980752229690552,0.3980752229690552,1.0,1.0,-2.7238144874572754,0.7808764576911926,1.9429380893707275,0.1627099215984344,0.8946341872215271,0.8946341872215271,0.0,183.20437622070312,180.0,48286.453125,0.0,2001.0059814453125,1.0,280.24072265625,283.5005798339844,297.1965026855469,300.3248291015625,293.1499938964844,293.1499938964844,280.54998779296875,34274.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199640512466431,1.0,0.0,0.0,3.540409803390503,3.5404324531555176,8.363737720173958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.86962890625,0.0,1402.1025390625,1895.4371337890625,0.0,2655.236572265625,0.8793784379959106,1.0,0.0,3.0,1.0,0.0
17778300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.6928389668464661,0.242581620812416,0.2232795357704162,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275327086448669,0.4208804070949554,0.4031878113746643,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8403801918029785,0.5254330039024353,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7875049114227295,0.3612231612205505,0.3469542562961578,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100009679794312,0.163846731185913,0.7628911733627319,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,297.0876159667969,297.005126953125,285.0809936523437,1.0,0.5530804991722107,0.398469865322113,0.398469865322113,1.0,1.0,-2.715393304824829,0.7788323760032654,1.936560869216919,0.1624931395053863,0.9835830330848694,0.9835830330848694,0.0,183.2133178710937,180.0,47448.234375,0.0,1987.7503662109373,1.0,280.4973449707031,283.6185913085937,297.1556091308594,300.1642150878906,293.1499938964844,293.1499938964844,280.54998779296875,31541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125024437904358,1.0,0.0,0.0,3.624897718429565,3.6249208450317374,8.767682402321952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.5517578125,0.0,1472.29052734375,1895.4371337890625,0.0,2586.2568359375,0.89784175157547,1.0,0.0,3.0,1.0,0.0
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6915448307991028,0.2416781187057495,0.222515732049942,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8262290954589844,0.4194337725639343,0.4018782675266266,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.8394165635108948,0.5263914465904236,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7862325310707092,0.3601118922233581,0.3459506034851074,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.608501672744751,0.1629562377929687,0.7590122818946838,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,297.0782165527344,297.0050354003906,285.0518493652344,1.0,0.5524005889892578,0.3988770544528961,0.3988770544528961,1.0,1.0,-2.7081844806671143,0.777242124080658,1.930942416191101,0.1624640375375747,1.0,1.0,0.0,183.4492645263672,183.0,47523.4765625,0.0,1977.5089111328125,1.0,280.54205322265625,283.5938415527344,297.1670227050781,300.2307434082031,293.1499938964844,293.1499938964844,280.25,31273.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810546875,1.0,0.0,0.0,3.7272520065307617,3.727275848388672,9.269809311263088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.6318359375,0.0,1584.708740234375,1895.4371337890625,0.0,2568.230224609375,0.9190767407417296,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871361136436462,0.2387690395116806,0.2202813923358917,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.821990430355072,0.4152720868587494,0.3984091281890869,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8340743184089661,0.5305424332618713,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820013165473938,0.3567897975444793,0.343220978975296,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041004061698914,0.1606281995773315,0.7497566342353821,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9934997558594,284.8724365234375,1.0,0.551476776599884,0.3996914029121399,0.3996914029121399,1.0,1.0,-2.691920280456543,0.7733843326568604,1.9185359477996824,0.1622237861156463,0.8650601506233215,0.8650601506233215,0.0,185.02381896972656,171.0,48108.640625,0.0,1959.33740234375,1.0,280.25689697265625,283.4081420898437,297.199951171875,300.3815612792969,293.1499938964844,293.1499938964844,280.54998779296875,38906.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228166103363037,1.0,0.0,0.0,3.644918918609619,3.6449434757232666,8.864802225616586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.80419921875,0.0,1549.23876953125,1895.4371337890625,0.0,2681.682861328125,0.9058521389961244,1.0,0.0,3.0,1.0,0.0
