time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871361136436462,0.2387690395116806,0.2202813923358917,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.821990430355072,0.4152720868587494,0.3984091281890869,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.8340743184089661,0.5305424332618713,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820013165473938,0.3567897975444793,0.343220978975296,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041004061698914,0.1606281995773315,0.7497566342353821,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.0515441894531,296.9934997558594,284.8724365234375,1.0,0.551476776599884,0.3996914029121399,0.3996914029121399,1.0,1.0,-2.691920280456543,0.7733843326568604,1.9185359477996824,0.1622237861156463,0.8650601506233215,0.8650601506233215,0.0,185.02381896972656,171.0,48108.640625,0.0,1959.33740234375,1.0,280.25689697265625,283.4081420898437,297.199951171875,300.3815612792969,293.1499938964844,293.1499938964844,280.54998779296875,38906.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228166103363037,1.0,0.0,0.0,3.644918918609619,3.6449434757232666,8.864802225616586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.80419921875,0.0,1549.23876953125,1895.4371337890625,0.0,2681.682861328125,0.9058521389961244,1.0,0.0,3.0,1.0,0.0
17778540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863020658493042,0.2364718317985534,0.2179248631000518,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.82151198387146,0.4117359220981598,0.3947560489177704,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298465013504028,0.526658833026886,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816838026046753,0.3540060222148895,0.3403035700321197,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026160717010498,0.1584767997264862,0.739278256893158,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458808541297913,0.4005057513713836,0.4005057513713836,1.0,1.0,-2.663946390151977,0.7653064727783203,1.8986400365829468,0.1604640334844589,0.9550449848175048,0.9550449848175048,0.0,182.034423828125,159.0,46962.58203125,0.0,1902.5806884765625,1.0,280.5431213378906,283.54595947265625,297.0985107421875,300.1492614746094,293.1499938964844,293.1499938964844,280.25,33671.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132411241531372,1.0,0.0,0.0,3.741010665893554,3.741035223007202,9.338372706224618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.27099609375,0.0,1618.9439697265625,1895.4371337890625,0.0,2593.072021484375,0.9237789511680604,1.0,0.0,3.0,1.0,0.0
17778600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863020658493042,0.2364718317985534,0.2179248631000518,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.82151198387146,0.4117359220981598,0.3947560489177704,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8298465013504028,0.526658833026886,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816838026046753,0.3540060222148895,0.3403035700321197,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026160717010498,0.1584767997264862,0.739278256893158,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458808541297913,0.4005057513713836,0.4005057513713836,1.0,1.0,-2.663946390151977,0.7653064727783203,1.8986400365829468,0.1604640334844589,0.9550449848175048,0.9550449848175048,0.0,182.034423828125,159.0,46962.58203125,0.0,1902.5806884765625,1.0,280.5431213378906,283.54595947265625,297.0985107421875,300.1492614746094,293.1499938964844,293.1499938964844,280.25,33671.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132411241531372,1.0,0.0,0.0,3.741010665893554,3.741035223007202,9.338372706224618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.27099609375,0.0,1618.9439697265625,1895.4371337890625,0.0,2593.072021484375,0.9237789511680604,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878094673156738,0.2336038053035736,0.2153587937355041,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235711455345154,0.4075299203395843,0.3908382058143616,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.82618647813797,0.5172629952430725,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840018272399902,0.3506315946578979,0.3371411263942718,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6031977534294128,0.1560542285442352,0.7280032634735107,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375320911407471,0.4013300836086273,0.4013300836086273,1.0,1.0,-2.627525568008423,0.7541842460632324,1.8733413219451904,0.1575087308883667,0.823269784450531,0.823269784450531,0.0,175.96810913085938,162.0,46753.0859375,0.0,1820.4581298828125,1.0,280.2572937011719,283.4269104003906,297.107177734375,300.2152709960937,293.1499938964844,293.1499938964844,280.54998779296875,41845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82095867395401,1.0,0.0,0.0,3.520099401473999,3.520123243331909,8.268051487902994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.8212890625,0.0,1435.5733642578125,1895.4371337890625,0.0,2664.453369140625,0.881215512752533,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878094673156738,0.2336038053035736,0.2153587937355041,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8235711455345154,0.4075299203395843,0.3908382058143616,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.82618647813797,0.5172629952430725,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7840018272399902,0.3506315946578979,0.3371411263942718,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6031977534294128,0.1560542285442352,0.7280032634735107,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.8648376464844,1.0,0.5375320911407471,0.4013300836086273,0.4013300836086273,1.0,1.0,-2.627525568008423,0.7541842460632324,1.8733413219451904,0.1575087308883667,0.823269784450531,0.823269784450531,0.0,175.96810913085938,162.0,46753.0859375,0.0,1820.4581298828125,1.0,280.2572937011719,283.4269104003906,297.107177734375,300.2152709960937,293.1499938964844,293.1499938964844,280.54998779296875,41845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82095867395401,1.0,0.0,0.0,3.520099401473999,3.520123243331909,8.268051487902994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.8212890625,0.0,1435.5733642578125,1895.4371337890625,0.0,2664.453369140625,0.881215512752533,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875154972076416,0.2315172106027603,0.2131925970315933,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235660791397095,0.4041962623596191,0.3873636424541473,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8249687552452087,0.5126746296882629,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841508984565735,0.3479693830013275,0.3343363106250763,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020377278327942,0.1539936661720276,0.7177701592445374,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324329733848572,0.4021544158458709,0.4021544158458709,1.0,1.0,-2.5995514392852783,0.7460697293281555,1.8534815311431885,0.1553639620542526,0.905842125415802,0.905842125415802,0.0,172.6833038330078,165.0,45536.03125,0.0,1764.814208984375,1.0,280.541259765625,283.5633239746094,297.0099792480469,299.9696960449219,293.1499938964844,293.1499938964844,280.25,34520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071397542953491,1.0,0.0,0.0,3.601681709289551,3.601704835891724,8.655734404783288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.107421875,0.0,1469.14892578125,1895.4371337890625,0.0,2536.87841796875,0.893281102180481,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875154972076416,0.2315172106027603,0.2131925970315933,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235660791397095,0.4041962623596191,0.3873636424541473,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8249687552452087,0.5126746296882629,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841508984565735,0.3479693830013275,0.3343363106250763,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6020377278327942,0.1539936661720276,0.7177701592445374,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.5324329733848572,0.4021544158458709,0.4021544158458709,1.0,1.0,-2.5995514392852783,0.7460697293281555,1.8534815311431885,0.1553639620542526,0.905842125415802,0.905842125415802,0.0,172.6833038330078,165.0,45536.03125,0.0,1764.814208984375,1.0,280.541259765625,283.5633239746094,297.0099792480469,299.9696960449219,293.1499938964844,293.1499938964844,280.25,34520.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071397542953491,1.0,0.0,0.0,3.601681709289551,3.601704835891724,8.655734404783288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.107421875,0.0,1469.14892578125,1895.4371337890625,0.0,2536.87841796875,0.893281102180481,1.0,0.0,3.0,1.0,0.0
17778900,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867115497589111,0.2302362024784088,0.2121927589178085,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228451013565063,0.4022703766822815,0.3857289552688598,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8235265612602234,0.5119484066963196,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834717035293579,0.346405953168869,0.3330178260803222,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6008971929550171,0.152883842587471,0.7130776047706604,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.9855651855469,284.8439636230469,1.0,0.5306633114814758,0.4025665819644928,0.4025665819644928,1.0,1.0,-2.588290214538574,0.742971658706665,1.8453186750411987,0.1547420471906662,0.8082068562507629,0.8082068562507629,0.0,171.93479919433594,165.0,45966.796875,0.0,1745.227783203125,1.0,280.2997131347656,283.4232177734375,297.05816650390625,300.1459655761719,293.1499938964844,293.1499938964844,280.25,40113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123620748519897,1.0,0.0,0.0,3.521763324737549,3.521786689758301,8.275869163298921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.10205078125,0.0,1424.81884765625,1895.4371337890625,0.0,2584.96240234375,0.8766577243804932,1.0,0.0,3.0,1.0,0.0
17778960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6850902438163757,0.2288460731506347,0.2109581083059311,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8213628530502319,0.4002174139022827,0.3838134706020355,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8215154409408569,0.5123574733734131,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7819985747337341,0.3447259962558746,0.3314532935619354,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5990893244743347,0.1517010033130645,0.7078773379325867,284.8879089355469,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.9841613769531,284.8911437988281,1.0,0.5292314887046814,0.4031444191932678,0.4031444191932678,1.0,1.0,-2.576867818832397,0.7401623725891113,1.8367053270339968,0.1544386595487594,0.8055508136749268,0.8055508136749268,0.0,171.7522735595703,168.0,45420.22265625,0.0,1728.036865234375,1.0,280.25885009765625,283.4756774902344,297.03076171875,300.0464172363281,293.1499938964844,293.1499938964844,280.54998779296875,41358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128283023834229,1.0,0.0,0.0,3.3715200424194336,3.371542453765869,7.584811214655929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.07568359375,0.0,1281.886474609375,1895.4371337890625,0.0,2589.262939453125,0.8487406373023987,1.0,0.0,3.0,1.0,0.0
17779020,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.681946873664856,0.2267701774835586,0.2089817076921463,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182663917541504,0.3968961834907532,0.3805522918701172,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181269764900208,0.5141569375991821,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789402604103088,0.3420512974262237,0.3288167715072632,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953109860420227,0.1496514827013015,0.6984949111938477,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272923111915588,0.4043000936508178,0.4043000936508178,1.0,1.0,-2.5582900047302246,0.7361035943031311,1.8221864700317385,0.154392585158348,0.888053297996521,0.888053297996521,0.0,172.02769470214844,171.0,44525.2265625,0.0,1702.83544921875,1.0,280.5401306152344,283.5915832519531,296.9481506347656,299.8382873535156,293.1499938964844,293.1499938964844,280.8500061035156,33824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996432781219482,1.0,0.0,0.0,3.4881417751312256,3.488163948059082,8.118607865981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.65283203125,0.0,1344.8861083984375,1895.4371337890625,0.0,2468.163818359375,0.867326557636261,1.0,0.0,3.0,1.0,0.0
17779080,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.681946873664856,0.2267701774835586,0.2089817076921463,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182663917541504,0.3968961834907532,0.3805522918701172,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8181269764900208,0.5141569375991821,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789402604103088,0.3420512974262237,0.3288167715072632,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953109860420227,0.1496514827013015,0.6984949111938477,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272923111915588,0.4043000936508178,0.4043000936508178,1.0,1.0,-2.5582900047302246,0.7361035943031311,1.8221864700317385,0.154392585158348,0.888053297996521,0.888053297996521,0.0,172.02769470214844,171.0,44525.2265625,0.0,1702.83544921875,1.0,280.5401306152344,283.5915832519531,296.9481506347656,299.8382873535156,293.1499938964844,293.1499938964844,280.8500061035156,33824.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996432781219482,1.0,0.0,0.0,3.4881417751312256,3.488163948059082,8.118607865981176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.65283203125,0.0,1344.8861083984375,1895.4371337890625,0.0,2468.163818359375,0.867326557636261,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785554885864258,0.2248582392930984,0.2073032259941101,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147307634353638,0.393765389919281,0.3776416480541229,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8141778111457825,0.5172351598739624,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755009531974792,0.3395603895187378,0.3265048265457153,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5911992192268372,0.1477160304784774,0.6900215148925781,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5262988805770874,0.4054557681083679,0.4054557681083679,1.0,1.0,-2.543513536453247,0.7333807349205017,1.81013286113739,0.1548754572868347,1.0,1.0,0.0,173.08657836914062,159.0,43822.0625,0.0,1686.6318359375,1.0,280.8419494628906,283.6826171875,296.9267578125,299.7569885253906,293.1499938964844,293.1499938964844,280.54998779296875,30708.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893420457839966,1.0,0.0,0.0,3.693385362625122,3.693408966064453,9.102120088755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.34326171875,0.0,1541.9129638671875,1895.4371337890625,0.0,2374.408203125,0.9110543727874756,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785554885864258,0.2248582392930984,0.2073032259941101,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147307634353638,0.393765389919281,0.3776416480541229,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8141778111457825,0.5172351598739624,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755009531974792,0.3395603895187378,0.3265048265457153,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5911992192268372,0.1477160304784774,0.6900215148925781,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5262988805770874,0.4054557681083679,0.4054557681083679,1.0,1.0,-2.543513536453247,0.7333807349205017,1.81013286113739,0.1548754572868347,1.0,1.0,0.0,173.08657836914062,159.0,43822.0625,0.0,1686.6318359375,1.0,280.8419494628906,283.6826171875,296.9267578125,299.7569885253906,293.1499938964844,293.1499938964844,280.54998779296875,30708.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893420457839966,1.0,0.0,0.0,3.693385362625122,3.693408966064453,9.102120088755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.34326171875,0.0,1541.9129638671875,1895.4371337890625,0.0,2374.408203125,0.9110543727874756,1.0,0.0,3.0,1.0,0.0
17779260,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774584650993347,0.2218825817108154,0.2048631906509399,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8139991164207458,0.3894480168819427,0.3738536834716797,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078719973564148,0.5134849548339844,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749004364013672,0.3359945118427276,0.3233972787857055,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893089771270752,0.1452270597219467,0.6793526411056519,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206614136695862,0.406406819820404,0.406406819820404,1.0,1.0,-2.5149929523468018,0.7251843214035034,1.7898086309432983,0.1532275080680847,0.8510348796844482,0.8510348796844482,0.0,170.2571563720703,147.0,44152.95703125,0.0,1634.8543701171875,1.0,280.5568542480469,283.4798278808594,296.9742431640625,299.9135131835937,293.1499938964844,293.1499938964844,280.8500061035156,39331.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021851778030396,1.0,0.0,0.0,3.606413125991821,3.6064374446868896,8.678491667524213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.52783203125,0.0,1509.8404541015625,1895.4371337890625,0.0,2491.420654296875,0.8973244428634644,1.0,0.0,3.0,1.0,0.0
17779320,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6774584650993347,0.2218825817108154,0.2048631906509399,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8139991164207458,0.3894480168819427,0.3738536834716797,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8078719973564148,0.5134849548339844,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749004364013672,0.3359945118427276,0.3233972787857055,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893089771270752,0.1452270597219467,0.6793526411056519,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206614136695862,0.406406819820404,0.406406819820404,1.0,1.0,-2.5149929523468018,0.7251843214035034,1.7898086309432983,0.1532275080680847,0.8510348796844482,0.8510348796844482,0.0,170.2571563720703,147.0,44152.95703125,0.0,1634.8543701171875,1.0,280.5568542480469,283.4798278808594,296.9742431640625,299.9135131835937,293.1499938964844,293.1499938964844,280.8500061035156,39331.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021851778030396,1.0,0.0,0.0,3.606413125991821,3.6064374446868896,8.678491667524213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.52783203125,0.0,1509.8404541015625,1895.4371337890625,0.0,2491.420654296875,0.8973244428634644,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.678996205329895,0.219509482383728,0.2023265659809112,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8161888122558594,0.3857905268669128,0.3699719607830047,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045079708099365,0.5038953423500061,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771780490875244,0.3329460918903351,0.3201152682304382,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896189212799072,0.142914593219757,0.6675724983215332,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121182203292847,0.4073578715324402,0.4073578715324402,1.0,1.0,-2.477665424346924,0.7137527465820312,1.7639126777648926,0.1500917077064514,0.9332945346832277,0.9332945346832277,0.0,164.2576904296875,150.0,42832.1953125,0.0,1558.8900146484375,1.0,280.8419189453125,283.6204833984375,296.8719787597656,299.6679077148437,293.1499938964844,293.1499938964844,280.54998779296875,34043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902275323867798,1.0,0.0,0.0,3.6862757205963135,3.6862998008728014,9.067110795513144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.07470703125,0.0,1559.1190185546875,1895.4371337890625,0.0,2382.4345703125,0.9118945002555848,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.678996205329895,0.219509482383728,0.2023265659809112,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8161888122558594,0.3857905268669128,0.3699719607830047,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8045079708099365,0.5038953423500061,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771780490875244,0.3329460918903351,0.3201152682304382,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896189212799072,0.142914593219757,0.6675724983215332,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121182203292847,0.4073578715324402,0.4073578715324402,1.0,1.0,-2.477665424346924,0.7137527465820312,1.7639126777648926,0.1500917077064514,0.9332945346832277,0.9332945346832277,0.0,164.2576904296875,150.0,42832.1953125,0.0,1558.8900146484375,1.0,280.8419189453125,283.6204833984375,296.8719787597656,299.6679077148437,293.1499938964844,293.1499938964844,280.54998779296875,34043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902275323867798,1.0,0.0,0.0,3.6862757205963135,3.6862998008728014,9.067110795513144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.07470703125,0.0,1559.1190185546875,1895.4371337890625,0.0,2382.4345703125,0.9118945002555848,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.6791192293167114,0.2181646674871444,0.2012083828449249,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8164928555488586,0.3837507665157318,0.3681711852550506,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8029312491416931,0.5008547306060791,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775382399559021,0.3312577605247497,0.3186178207397461,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891674757003784,0.1417257487773895,0.6622315049171448,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,296.90399169921875,296.979248046875,284.825927734375,1.0,0.5092214941978455,0.4078333973884582,0.4078333973884582,1.0,1.0,-2.4622817039489746,0.7092177867889404,1.7530639171600342,0.1488716900348663,0.8242694139480591,0.8242694139480591,0.0,162.25978088378906,150.0,43280.47265625,0.0,1530.1483154296875,1.0,280.5970764160156,283.4649963378906,296.9223327636719,299.84454345703125,293.1499938964844,293.1499938964844,280.54998779296875,39596.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959516048431396,1.0,0.0,0.0,3.615673542022705,3.615697860717773,8.723117161935079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.09228515625,0.0,1521.97265625,1895.4371337890625,0.0,2434.470703125,0.8971193432807922,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781459450721741,0.2166958153247833,0.1998799443244934,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8157110810279846,0.3815838992595672,0.3661164939403534,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8008891940116882,0.4995631873607635,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7767901420593262,0.3294384777545929,0.3168970346450805,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5877842307090759,0.1404670178890228,0.6565341949462891,284.86279296875,284.95001220703125,296.6947937011719,293.8865051269531,296.8959655761719,296.9774169921875,284.8680114746094,1.0,0.5068308711051941,0.4085193276405334,0.4085193276405334,1.0,1.0,-2.447751998901367,0.70540452003479,1.7423473596572876,0.1482596695423126,0.8068947196006775,0.8068947196006775,0.0,161.15960693359375,153.0,42598.98046875,0.0,1506.5587158203125,1.0,280.5578918457031,283.51727294921875,296.8953857421875,299.739501953125,293.1499938964844,293.1499938964844,280.8500061035156,42536.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964515686035156,1.0,0.0,0.0,3.433579444885254,3.4336025714874268,7.866607916184876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.71826171875,0.0,1351.4608154296875,1895.4371337890625,0.0,2439.02783203125,0.8629989624023438,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6759998202323914,0.2145860642194748,0.1977840811014175,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136642575263977,0.3781697750091553,0.3626740574836731,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978628873825073,0.4987682402133941,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748103141784668,0.3266076147556305,0.3140207827091217,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5845890641212463,0.138332724571228,0.6464135050773621,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.9778747558594,284.984375,1.0,0.5034467577934265,0.4098911881446838,0.4098911881446838,1.0,1.0,-2.424521923065185,0.6999201774597168,1.7246018648147583,0.1478365659713745,0.8963366746902466,0.8963366746902466,0.0,160.02804565429688,156.0,41612.5390625,0.0,1471.9183349609375,1.0,280.8406066894531,283.6526794433594,296.8113098144531,299.5213623046875,293.1499938964844,293.1499938964844,281.1499938964844,34094.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810340523719788,1.0,0.0,0.0,3.537275075912476,3.5372977256774902,8.348932851731661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.77294921875,0.0,1397.5186767578125,1895.4371337890625,0.0,2299.42919921875,0.8785591125488281,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6759998202323914,0.2145860642194748,0.1977840811014175,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136642575263977,0.3781697750091553,0.3626740574836731,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7978628873825073,0.4987682402133941,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748103141784668,0.3266076147556305,0.3140207827091217,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5845890641212463,0.138332724571228,0.6464135050773621,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.9778747558594,284.984375,1.0,0.5034467577934265,0.4098911881446838,0.4098911881446838,1.0,1.0,-2.424521923065185,0.6999201774597168,1.7246018648147583,0.1478365659713745,0.8963366746902466,0.8963366746902466,0.0,160.02804565429688,156.0,41612.5390625,0.0,1471.9183349609375,1.0,280.8406066894531,283.6526794433594,296.8113098144531,299.5213623046875,293.1499938964844,293.1499938964844,281.1499938964844,34094.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810340523719788,1.0,0.0,0.0,3.537275075912476,3.5372977256774902,8.348932851731661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.77294921875,0.0,1397.5186767578125,1895.4371337890625,0.0,2299.42919921875,0.8785591125488281,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733685731887817,0.2127161473035812,0.1960966289043426,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8108426928520203,0.3750291466712951,0.3596982061862945,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944141626358032,0.5000033974647522,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721290588378906,0.3240420520305633,0.3115861713886261,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808614492416382,0.1363764703273773,0.6376086473464966,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.9800720214844,285.0747375488281,1.0,0.5014975070953369,0.4112630486488342,0.4112630486488342,1.0,1.0,-2.40689754486084,0.6964296102523804,1.71046781539917,0.1482144594192505,1.0,1.0,0.0,160.07545471191406,159.0,40793.31640625,0.0,1449.70849609375,1.0,281.1420288085937,283.7615661621094,296.7994079589844,299.4413452148437,293.1499938964844,293.1499938964844,280.8500061035156,31277.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683680057525635,1.0,0.0,0.0,3.726574420928955,3.726598501205444,9.26643963339302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.2451171875,0.0,1583.968994140625,1895.4371337890625,0.0,2186.35986328125,0.918858289718628,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733685731887817,0.2127161473035812,0.1960966289043426,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8108426928520203,0.3750291466712951,0.3596982061862945,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7944141626358032,0.5000033974647522,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721290588378906,0.3240420520305633,0.3115861713886261,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808614492416382,0.1363764703273773,0.6376086473464966,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.9800720214844,285.0747375488281,1.0,0.5014975070953369,0.4112630486488342,0.4112630486488342,1.0,1.0,-2.40689754486084,0.6964296102523804,1.71046781539917,0.1482144594192505,1.0,1.0,0.0,160.07545471191406,159.0,40793.31640625,0.0,1449.70849609375,1.0,281.1420288085937,283.7615661621094,296.7994079589844,299.4413452148437,293.1499938964844,293.1499938964844,280.8500061035156,31277.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683680057525635,1.0,0.0,0.0,3.726574420928955,3.726598501205444,9.26643963339302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.2451171875,0.0,1583.968994140625,1895.4371337890625,0.0,2186.35986328125,0.918858289718628,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6688963174819946,0.2098412215709686,0.1938842087984085,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061008453369141,0.3707940280437469,0.3561264276504516,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.7874931693077087,0.5038293600082397,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7676761746406555,0.3204705715179443,0.3086117208003998,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755061507225037,0.1339250355958938,0.6277873516082764,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003871917724609,0.4124954342842102,0.4124954342842102,1.0,1.0,-2.389176368713379,0.6925714612007141,1.6966049671173096,0.1483433097600937,0.8713706731796265,0.8713706731796265,0.0,161.40545654296875,147.0,41393.01171875,0.0,1432.8507080078125,1.0,280.8572998046875,283.5490417480469,296.8688659667969,299.62750244140625,293.1499938964844,293.1499938964844,281.1499938964844,38487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812129259109497,1.0,0.0,0.0,3.672708511352539,3.6727333068847656,9.000491445476655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.08056640625,0.0,1577.3099365234375,1895.4371337890625,0.0,2301.037353515625,0.9114974737167358,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6688963174819946,0.2098412215709686,0.1938842087984085,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8061008453369141,0.3707940280437469,0.3561264276504516,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.7874931693077087,0.5038293600082397,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7676761746406555,0.3204705715179443,0.3086117208003998,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755061507225037,0.1339250355958938,0.6277873516082764,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003871917724609,0.4124954342842102,0.4124954342842102,1.0,1.0,-2.389176368713379,0.6925714612007141,1.6966049671173096,0.1483433097600937,0.8713706731796265,0.8713706731796265,0.0,161.40545654296875,147.0,41393.01171875,0.0,1432.8507080078125,1.0,280.8572998046875,283.5490417480469,296.8688659667969,299.62750244140625,293.1499938964844,293.1499938964844,281.1499938964844,38487.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812129259109497,1.0,0.0,0.0,3.672708511352539,3.6727333068847656,9.000491445476655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.08056640625,0.0,1577.3099365234375,1895.4371337890625,0.0,2301.037353515625,0.9114974737167358,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677564978599548,0.2074429988861084,0.1914481818675995,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052784204483032,0.3670795559883117,0.3523164391517639,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.781597912311554,0.4999327063560486,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669649124145508,0.3173418939113617,0.3053770363330841,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730045437812805,0.1315170526504516,0.6162519454956055,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.8474426269531,296.9750061035156,284.99639892578125,1.0,0.4945425391197204,0.4137278199195862,0.4137278199195862,1.0,1.0,-2.359259366989136,0.6841913461685181,1.675067901611328,0.1467632502317428,0.9706652760505676,0.9706652760505676,0.0,158.57049560546875,135.0,40223.390625,0.0,1384.375,1.0,281.143310546875,283.6974792480469,296.7793884277344,299.40948486328125,293.1499938964844,293.1499938964844,280.8500061035156,33368.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769350528717041,1.0,0.0,0.0,3.767881870269776,3.767906427383423,9.473006343796442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.71630859375,0.0,1647.99072265625,1895.4371337890625,0.0,2195.0732421875,0.9297158718109132,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677564978599548,0.2074429988861084,0.1914481818675995,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052784204483032,0.3670795559883117,0.3523164391517639,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.781597912311554,0.4999327063560486,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669649124145508,0.3173418939113617,0.3053770363330841,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730045437812805,0.1315170526504516,0.6162519454956055,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.8474426269531,296.9750061035156,284.99639892578125,1.0,0.4945425391197204,0.4137278199195862,0.4137278199195862,1.0,1.0,-2.359259366989136,0.6841913461685181,1.675067901611328,0.1467632502317428,0.9706652760505676,0.9706652760505676,0.0,158.57049560546875,135.0,40223.390625,0.0,1384.375,1.0,281.143310546875,283.6974792480469,296.7793884277344,299.40948486328125,293.1499938964844,293.1499938964844,280.8500061035156,33368.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769350528717041,1.0,0.0,0.0,3.767881870269776,3.767906427383423,9.473006343796442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.71630859375,0.0,1647.99072265625,1895.4371337890625,0.0,2195.0732421875,0.9297158718109132,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.668431282043457,0.2060782313346862,0.1902964860200882,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8062905073165894,0.36501145362854,0.3504748940467834,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.7788888812065125,0.495490700006485,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679350972175598,0.3155909478664398,0.3038099110126495,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729038715362549,0.1302581280469894,0.6105116009712219,284.8404235839844,284.95001220703125,296.5194091796875,293.8121643066406,296.8416442871094,296.9735717773437,284.8292541503906,1.0,0.4905044138431549,0.4143440127372741,0.4143440127372741,1.0,1.0,-2.3415539264678955,0.67897629737854,1.662577509880066,0.1455506533384323,0.8573941588401794,0.8573941588401794,0.0,155.86569213867188,135.0,40784.6171875,0.0,1352.06982421875,1.0,280.8950500488281,283.5220947265625,296.8419189453125,299.6039733886719,293.1499938964844,293.1499938964844,280.8500061035156,38111.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759035229682922,1.0,0.0,0.0,3.7268080711364746,3.72683310508728,9.267600944440346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.9970703125,0.0,1636.44384765625,1895.4371337890625,0.0,2253.439208984375,0.9211862683296204,1.0,0.0,3.0,1.0,0.0
17780160,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.669128954410553,0.2045345604419708,0.1888574510812759,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074610829353333,0.362732321023941,0.3482823371887207,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9990000128746032,0.7762266397476196,0.4902795851230621,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.769057035446167,0.3136433362960815,0.3019271790981293,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.5729053616523743,0.1289037615060806,0.6040947437286377,284.8413391113281,284.95001220703125,296.5037841796875,293.8074951171875,296.8353881835937,296.9711608886719,284.8464660644531,1.0,0.4858187735080719,0.4150450527667999,0.4150450527667999,1.0,1.0,-2.32096529006958,0.6728541254997253,1.64811110496521,0.1440625190734863,0.8176714777946472,0.8176714777946472,0.0,152.727783203125,123.0,40056.71484375,0.0,1315.05712890625,1.0,280.8570251464844,283.5542297363281,296.8226318359375,299.51080322265625,293.1499938964844,293.1499938964844,281.1499938964844,42785.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771215438842773,1.0,0.0,0.0,3.540637969970703,3.5406620502471924,8.364814902961371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.31689453125,0.0,1464.11328125,1895.4371337890625,0.0,2264.3349609375,0.8858867883682251,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728625297546387,0.2023266553878784,0.1864136308431625,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121778964996338,0.3591500222682953,0.344402015209198,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742748856544495,0.4763289391994476,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736527323722839,0.3105855584144592,0.2985709011554718,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749444961547852,0.1266404241323471,0.5920850038528442,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750761985778808,0.4164471626281738,0.4164471626281738,1.0,1.0,-2.2781522274017334,0.6599893569946289,1.618162751197815,0.1407382935285568,0.9064189791679382,0.9064189791679382,0.0,144.84600830078125,126.0,38746.2578125,0.0,1234.615966796875,1.0,281.141357421875,283.70611572265625,296.7380065917969,299.2773742675781,293.1499938964844,293.1499938964844,280.8500061035156,34618.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598500847816467,1.0,0.0,0.0,3.6118319034576416,3.6118552684783936,8.704591323294153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.02392578125,0.0,1480.8865966796875,1895.4371337890625,0.0,2111.2578125,0.8956489562988281,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6728625297546387,0.2023266553878784,0.1864136308431625,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121778964996338,0.3591500222682953,0.344402015209198,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.7742748856544495,0.4763289391994476,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736527323722839,0.3105855584144592,0.2985709011554718,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749444961547852,0.1266404241323471,0.5920850038528442,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750761985778808,0.4164471626281738,0.4164471626281738,1.0,1.0,-2.2781522274017334,0.6599893569946289,1.618162751197815,0.1407382935285568,0.9064189791679382,0.9064189791679382,0.0,144.84600830078125,126.0,38746.2578125,0.0,1234.615966796875,1.0,281.141357421875,283.70611572265625,296.7380065917969,299.2773742675781,293.1499938964844,293.1499938964844,280.8500061035156,34618.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598500847816467,1.0,0.0,0.0,3.6118319034576416,3.6118552684783936,8.704591323294153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.02392578125,0.0,1480.8865966796875,1895.4371337890625,0.0,2111.2578125,0.8956489562988281,1.0,0.0,3.0,1.0,0.0
