time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736232042312622,0.0,0.1840362250804901,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134486079216003,0.0,0.3405653834342956,296.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687492251396179,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749373316764832,0.0,0.2952638566493988,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.5743779540061951,0.0,0.5812423229217529,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.9704895019531,284.8759155273437,0.0,0.0,0.4178492426872253,0.4178492426872253,1.0,1.0,-2.244576930999756,0.6504658460617065,1.594111084938049,0.1386004239320755,0.0,0.0,0.0,140.3521270751953,60.0,38440.2109375,0.0,1179.7969970703125,0.0,280.8585510253906,283.6164855957031,296.7938537597656,299.37457275390625,293.1499938964844,293.1499938964844,278.1499938964844,43152.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3246986865997314,3.324720859527588,7.375608674919931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.2197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.6736232042312622,0.0,0.1840362250804901,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134486079216003,0.0,0.3405653834342956,296.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687492251396179,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.7749373316764832,0.0,0.2952638566493988,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.5743779540061951,0.0,0.5812423229217529,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.9704895019531,284.8759155273437,0.0,0.0,0.4178492426872253,0.4178492426872253,1.0,1.0,-2.244576930999756,0.6504658460617065,1.594111084938049,0.1386004239320755,0.0,0.0,0.0,140.3521270751953,60.0,38440.2109375,0.0,1179.7969970703125,0.0,280.8585510253906,283.6164855957031,296.7938537597656,299.37457275390625,293.1499938964844,293.1499938964844,278.1499938964844,43152.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3246986865997314,3.324720859527588,7.375608674919931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.2197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315795898437,0.0,0.0,0.0013563875108957,297.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.3997499644756317,0.0,0.0014286709483712,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.3997499644756317,0.0,0.0010552142048254,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.3997499644756317,0.0,0.0014286688528954,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0067770206369459,286.4027099609375,294.1499938964844,296.4382629394531,293.79595947265625,296.0787048339844,296.6927795410156,283.9614562988281,0.0,0.0,0.3328361809253692,0.3328361809253692,1.0,1.0,-0.0149693954735994,0.00503989495337,0.0099295005202293,-0.0287947338074445,0.0,0.0,0.0,-0.0827010050415992,60.0,2219.512939453125,0.0,-1.4250642379920464e-05,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.975527812903096e-17,2.9757746435978816e-17,6.344615778631724e-23,4.493137937720219e-15,4.4931324320060615e-15,5.3982259139608076e-21,0.0,0.0,-0.0,0.0,0.0,8.775731128888682e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339416503906,0.0,0.0,0.0007917858893051,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0014049222227185,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0021670830901712,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125244140625,0.0,0.0,0.0012285338016226,297.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0026434364262968,287.2227783203125,294.1499938964844,296.4272155761719,293.7951965332031,295.81951904296875,296.4684143066406,283.51275634765625,0.0,0.0,0.2507095634937286,0.2507095634937286,1.0,1.0,-0.010080867446959,0.0024144065100699,0.0076664611697196,-0.0298861768096685,0.0,0.0,0.0,-0.0575984269380569,60.0,1128.2166748046875,0.0,-6.66085361444857e-06,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0219684691472669e-29,-1.2064631538647576e-29,-1.2242855213734711e-32,3.992781791639376e-18,3.9902576500001695e-18,2.524139821670039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.74184658844024e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0001015132511383,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,7.28183877072297e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0001018502589431,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0004892241558991,287.1892395019531,294.1499938964844,296.4054260253906,293.7940979003906,295.8529968261719,296.4358215332031,283.2201538085937,0.0,0.0,0.0835698544979095,0.0835698544979095,1.0,1.0,-0.0010358450235798,5.3910880524199456e-05,0.0009819341357797,-0.0303998198360204,0.0,0.0,0.0,-0.0106511954218149,60.0,229.29946899414065,0.0,-7.310826077855381e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91925825901227e-41,-5.75233019605337e-41,-3.387779167351678e-41,2.7565949413591284e-21,1.2723734187556153e-21,1.4842215226035133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277160644531,0.0,0.0,9.74184658844024e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0001015132511383,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,7.28183877072297e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0001018502589431,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025146484375,0.0,0.0,0.0004892241558991,287.1892395019531,294.1499938964844,296.4054260253906,293.7940979003906,295.8529968261719,296.4358215332031,283.2201538085937,0.0,0.0,0.0835698544979095,0.0835698544979095,1.0,1.0,-0.0010358450235798,5.3910880524199456e-05,0.0009819341357797,-0.0303998198360204,0.0,0.0,0.0,-0.0106511954218149,60.0,229.29946899414065,0.0,-7.310826077855381e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91925825901227e-41,-5.75233019605337e-41,-3.387779167351678e-41,2.7565949413591284e-21,1.2723734187556153e-21,1.4842215226035133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.863045124802738e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0001038853515638,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,7.673786603845656e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6997375488281,0.0,0.0,0.0001038838745444,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001342773437,0.0,0.0,0.0004927602130919,287.1812744140625,294.1499938964844,296.3949279785156,293.7937316894531,295.85809326171875,296.4275817871094,283.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512054432183,2.301389834258316e-08,0.0010511823929846,-0.0300720483064651,0.0,0.0,0.0,-0.0106844771653413,60.0,110.2184066772461,0.0,-7.534034551781589e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6815581571897805e-44,2.1019476964872256e-44,1.1210387714598537e-44,2.6047654956385584e-21,1.3027392877048901e-21,1.3020261069594724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,9.850132482824848e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,0.000103745413071,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7155456542969,0.0,0.0,7.662695861654356e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001037451147567,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69757080078125,0.0,0.0,0.0004921232466585,287.1731262207031,294.1499938964844,296.3846435546875,293.7934875488281,295.8630676269531,296.4189147949219,283.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498098563402,1.1688718437596892e-08,0.0010497980983927,-0.0296653900295496,0.0,0.0,0.0,-0.0106070963665843,60.0,61.79351806640625,0.0,-7.514154987120494e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605246738656067e-21,1.302642857347836e-21,1.302603881308231e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.823523578234016e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001034646847983,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,7.64191645430401e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001034644665196,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004907932016067,287.1564636230469,294.1499938964844,296.3647155761719,293.79327392578125,295.8725280761719,296.40106201171875,283.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469582630321,-0.0287972167134284,0.0,0.0,0.0,-0.01044262945652,60.0,32.937259674072266,0.0,-7.473550311942746e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6052750114309098e-21,1.3026371018186714e-21,1.302637909612239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.823523578234016e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001034646847983,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,7.64191645430401e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001034644665196,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004907932016067,287.1564636230469,294.1499938964844,296.3647155761719,293.79327392578125,295.8725280761719,296.40106201171875,283.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469582630321,-0.0287972167134284,0.0,0.0,0.0,-0.01044262945652,60.0,32.937259674072266,0.0,-7.473550311942746e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6052750114309098e-21,1.3026371018186714e-21,1.302637909612239e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,9.795460209716111e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001031688880175,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.620068936375901e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001031686697388,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.000489389989525,287.1392822265625,294.1499938964844,296.3456420898437,293.7934265136719,295.8814697265625,296.383056640625,283.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,-0.0102690299972891,60.0,27.504777908325195,0.0,-7.430859483292809e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6052744055857346e-21,1.3026372027928673e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,9.795460209716111e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0001031688880175,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.620068936375901e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001031686697388,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.000489389989525,287.1392822265625,294.1499938964844,296.3456420898437,293.7934265136719,295.8814697265625,296.383056640625,283.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006131117596853e-08,0.0010439640609547,-0.0278806630522012,0.0,0.0,0.0,-0.0102690299972891,60.0,27.504777908325195,0.0,-7.430859483292809e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6052744055857346e-21,1.3026372027928673e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.766787115950136e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0001028666592901,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.597745570819825e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0001028664482873,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.0004879563057329,287.12164306640625,294.1499938964844,296.3273620605469,293.7938537597656,295.88983154296875,296.3653259277344,283.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648362192000604e-08,0.0010409048991277,-0.0269441828131675,0.0,0.0,0.0,-0.0100916689261794,60.0,26.08087730407715,0.0,-7.387368583522402e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6052744055857346e-21,1.3026372027928673e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085205078125,0.0,0.0,9.766787115950136e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,0.0001028666592901,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.597745570819825e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0001028664482873,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.0004879563057329,287.12164306640625,294.1499938964844,296.3273620605469,293.7938537597656,295.88983154296875,296.3653259277344,283.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648362192000604e-08,0.0010409048991277,-0.0269441828131675,0.0,0.0,0.0,-0.0100916689261794,60.0,26.08087730407715,0.0,-7.387368583522402e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6052744055857346e-21,1.3026372027928673e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.738279914017768e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001025661840685,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,7.575551717309281e-05,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001025659730657,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004865309747401,287.1036376953125,294.1499938964844,296.30975341796875,293.7945251464844,295.897705078125,296.3480224609375,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130669921636,0.0,0.0,0.0,-0.0099153369665145,60.0,25.302562713623047,0.0,-7.344256403030158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,9.738279914017768e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001025661840685,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68963623046875,0.0,0.0,7.575551717309281e-05,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001025659730657,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004865309747401,287.1036376953125,294.1499938964844,296.30975341796875,293.7945251464844,295.897705078125,296.3480224609375,283.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130669921636,0.0,0.0,0.0,-0.0099153369665145,60.0,25.302562713623047,0.0,-7.344256403030158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,9.724310802994296e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,0.0001024189477902,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,7.564677071059123e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,0.0001024187367875,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,0.000485832511913,287.0945129394531,294.1499938964844,296.3012084960937,293.7948913574219,295.9014587402344,296.33953857421875,283.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363832116127,1.0118375470824505e-08,0.0010363730834797,-0.0255567841231822,0.0,0.0,0.0,-0.0098289316520094,60.0,24.973276138305664,0.0,-7.323176731688363e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960693359375,0.0,0.0,9.710632002679632e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,0.0001022747674142,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820678710937,0.0,0.0,7.554027251899242e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,0.0001022745636873,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0004851486010011,287.0852966308594,294.1499938964844,296.29278564453125,293.7953186035156,295.9050598144531,296.33123779296875,283.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349237127229,9.947705770230186e-09,0.0010349137010052,-0.0251099728047847,0.0,0.0,0.0,-0.0097443237900733,60.0,24.66019821166992,0.0,-7.302565308009434e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.684390533948316e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,0.0001019981646095,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,7.533597090514377e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001019979608827,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004838365130126,287.0666198730469,294.1499938964844,296.27642822265625,293.79620361328125,295.9119873046875,296.31500244140625,283.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.0623722076416,0.0,-7.263102475008054e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,9.684390533948316e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,0.0001019981646095,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,7.533597090514377e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0001019979608827,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004838365130126,287.0666198730469,294.1499938964844,296.27642822265625,293.79620361328125,295.9119873046875,296.31500244140625,283.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321137961,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.0623722076416,0.0,-7.263102475008054e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,9.659988427301867e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.00010174093768,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,7.51459738239646e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001017407339531,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004826163058169,287.0476989746094,294.1499938964844,296.2605285644531,293.7971496582031,295.9184875488281,296.2992553710937,283.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315763271899868e-09,0.0010295099345967,-0.0234554335474967,0.0,0.0,0.0,-0.0094310427084565,60.0,23.49613571166992,0.0,-7.226498155432638e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,9.659988427301867e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,0.00010174093768,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,7.51459738239646e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001017407339531,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004826163058169,287.0476989746094,294.1499938964844,296.2605285644531,293.7971496582031,295.9184875488281,296.2992553710937,283.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315763271899868e-09,0.0010295099345967,-0.0234554335474967,0.0,0.0,0.0,-0.0094310427084565,60.0,23.49613571166992,0.0,-7.226498155432638e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.637711627874523e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.000101506106148,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,7.497252227040008e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001015059096971,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004815023567061,287.028564453125,294.1499938964844,296.2451171875,293.7980041503906,295.924560546875,296.2839660644531,283.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.960235595703125,0.0,-7.193160911356244e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.637711627874523e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,0.000101506106148,299.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6573181152344,0.0,0.0,7.497252227040008e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,0.0001015059096971,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0004815023567061,287.028564453125,294.1499938964844,296.2451171875,293.7980041503906,295.924560546875,296.2839660644531,283.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,22.960235595703125,0.0,-7.193160911356244e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.617726755095646e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001012954089674,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.481689681299031e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001012952125165,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004805028729606,287.0091857910156,294.1499938964844,296.2300720214844,293.7987976074219,295.93023681640625,296.26910400390625,283.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.455781936645508,0.0,-7.163314563740641e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,9.617726755095646e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001012954089674,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,7.481689681299031e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,0.0001012952125165,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0004805028729606,287.0091857910156,294.1499938964844,296.2300720214844,293.7987976074219,295.93023681640625,296.26910400390625,283.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.455781936645508,0.0,-7.163314563740641e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.608641266822816e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0001011996209854,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,7.474614540114999e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.627685546875,0.0,0.0,0.0001011994245345,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,0.0004800484748557,286.9994201660156,294.1499938964844,296.22265625,293.7991027832031,295.93292236328125,296.2618103027344,283.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240386473014,8.674914120376798e-09,0.0010240300325676,-0.0217773783951997,0.0,0.0,0.0,-0.0091133452951908,60.0,22.21565055847168,0.0,-7.149765224312432e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,9.600108751328662e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0001011096537695,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,7.467969408025965e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.0001011094645946,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004796217253897,286.9896240234375,294.1499938964844,296.21533203125,293.79937744140625,295.9354858398437,296.2546081542969,283.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231276974081,8.56839932339426e-09,0.0010231190826743,-0.021498454734683,0.0,0.0,0.0,-0.0090605411678552,60.0,21.982908248901367,0.0,-7.137050772598742e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.584750659996644e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0001009476982289,299.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,7.456006278516725e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000100947509054,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0004788534424733,286.96990966796875,294.1499938964844,296.2008361816406,293.7997436523437,295.9403991699219,296.2403869628906,283.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.537574768066406,0.0,-7.114189770618395e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,9.584750659996644e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,0.0001009476982289,299.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,7.456006278516725e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.000100947509054,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,0.0004788534424733,286.96990966796875,294.1499938964844,296.2008361816406,293.7997436523437,295.9403991699219,296.2403869628906,283.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.537574768066406,0.0,-7.114189770618395e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,9.571613918524235e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001008091421681,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.445771916536614e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001008089602692,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0004781961906701,286.9500732421875,294.1499938964844,296.1865234375,293.7998046875,295.9449462890625,296.22637939453125,284.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666162073612,0.0,0.0,0.0,-0.0088841393589973,60.0,21.1202392578125,0.0,-7.09465908244056e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,9.571613918524235e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0001008091421681,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62030029296875,0.0,0.0,7.445771916536614e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001008089602692,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,0.0004781961906701,286.9500732421875,294.1499938964844,296.1865234375,293.7998046875,295.9449462890625,296.22637939453125,284.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666162073612,0.0,0.0,0.0,-0.0088841393589973,60.0,21.1202392578125,0.0,-7.09465908244056e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,9.560520993545651e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001006921156658,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,7.437128078890964e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006919264909,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004776410351041,286.9301147460937,294.1499938964844,296.17236328125,293.79949951171875,295.9491271972656,296.2125549316406,284.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073967272537175e-09,0.0010188911110162,-0.0202036444097757,0.0,0.0,0.0,-0.0088154291734099,60.0,20.72931289672852,0.0,-7.078181596398282e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328063964844,0.0,0.0,9.560520993545651e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001006921156658,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104431152344,0.0,0.0,7.437128078890964e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5949401855469,0.0,0.0,0.0001006919264909,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5952453613281,0.0,0.0,0.0004776410351041,286.9301147460937,294.1499938964844,296.17236328125,293.79949951171875,295.9491271972656,296.2125549316406,284.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073967272537175e-09,0.0010188911110162,-0.0202036444097757,0.0,0.0,0.0,-0.0088154291734099,60.0,20.72931289672852,0.0,-7.078181596398282e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.551292896503584e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001005947342491,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,7.429935067193583e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001005945523502,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0004771790991071,286.9100646972656,294.1499938964844,296.1582336425781,293.7987670898437,295.9530029296875,296.1988220214844,284.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179127566516,7.958623093884398e-09,0.0010179048404097,-0.019901568070054,0.0,0.0,0.0,-0.0087582478299736,60.0,20.363142013549805,0.0,-7.064483042995563e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.551292896503584e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0001005947342491,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,7.429935067193583e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001005945523502,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,0.0004771790991071,286.9100646972656,294.1499938964844,296.1582336425781,293.7987670898437,295.9530029296875,296.1988220214844,284.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179127566516,7.958623093884398e-09,0.0010179048404097,-0.019901568070054,0.0,0.0,0.0,-0.0087582478299736,60.0,20.363142013549805,0.0,-7.064483042995563e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.547312220092864e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.0001005527155939,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953369140625,0.0,0.0,7.426831143675372e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.000100552533695,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0004769797669723,286.9000244140625,294.1499938964844,296.1511535644531,293.7981872558594,295.9548034667969,296.1919860839844,284.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908843357995465e-09,0.0010174791095778,-0.019771197810769,0.0,0.0,0.0,-0.0087335696443915,60.0,20.18863868713379,0.0,-7.058575590690452e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.543718624627218e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5728759765625,0.0,0.0,0.0001005147714749,299.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,7.424028444802389e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.000100514589576,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57537841796875,0.0,0.0,0.0004767997888848,286.88995361328125,294.1499938964844,296.14410400390625,293.7975158691406,295.95654296875,296.1851501464844,284.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.01872634887696,0.0,-7.053241546373101e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
