time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,9.537624282529578e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.000100450393802,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,7.419272878905758e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.000100450219179,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004764944023918,286.86981201171875,294.1499938964844,296.1298828125,293.7956848144531,295.95977783203125,296.17144775390625,284.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.695112228393555,0.0,-7.044196337346875e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050964355469,0.0,0.0,9.537624282529578e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.000100450393802,299.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,7.419272878905758e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.000100450219179,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0004764944023918,286.86981201171875,294.1499938964844,296.1298828125,293.7956848144531,295.95977783203125,296.17144775390625,284.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164423147216,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.695112228393555,0.0,-7.044196337346875e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,9.532827971270308e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001003996949293,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.415527943521738e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0001003995203063,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004762538883369,286.8495788574219,294.1499938964844,296.11553955078125,293.7932434082031,295.9626770019531,296.15771484375,284.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727490647368995e-09,0.0010159282246604,-0.0192962381988763,0.0,0.0,0.0,-0.0086436653509736,60.0,19.39301490783692,0.0,-7.037073856963616e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,9.532827971270308e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.0001003996949293,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,7.415527943521738e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0001003995203063,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548400878906,0.0,0.0,0.0004762538883369,286.8495788574219,294.1499938964844,296.11553955078125,293.7932434082031,295.9626770019531,296.15771484375,284.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727490647368995e-09,0.0010159282246604,-0.0192962381988763,0.0,0.0,0.0,-0.0086436653509736,60.0,19.39301490783692,0.0,-7.037073856963616e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.529188537271692e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,0.0001003611832857,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,7.412683044094592e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001003610159386,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004760712035931,286.829345703125,294.1499938964844,296.1009826660156,293.7900695800781,295.9652404785156,296.1438293457031,284.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.6818063021733e-09,0.0010155375348404,-0.0191765893250703,0.0,0.0,0.0,-0.0086210174486041,60.0,19.109798431396484,0.0,-7.031662363488067e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.529188537271692e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419006347656,0.0,0.0,0.0001003611832857,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,7.412683044094592e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,0.0001003610159386,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,0.0004760712035931,286.829345703125,294.1499938964844,296.1009826660156,293.7900695800781,295.9652404785156,296.1438293457031,284.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155452182516,7.6818063021733e-09,0.0010155375348404,-0.0191765893250703,0.0,0.0,0.0,-0.0086210174486041,60.0,19.109798431396484,0.0,-7.031662363488067e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.526511712465437e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0001003328143269,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,7.410586840705946e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001003326397039,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004759365983773,286.8091125488281,294.1499938964844,296.0861511230469,293.7861633300781,295.96746826171875,296.1297912597656,284.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.843385696411133,0.0,-7.02767337656951e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,9.526511712465437e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.0001003328143269,299.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477905273437,0.0,0.0,7.410586840705946e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.0001003326397039,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004759365983773,286.8091125488281,294.1499938964844,296.0861511230469,293.7861633300781,295.96746826171875,296.1297912597656,284.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.843385696411133,0.0,-7.02767337656951e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.525492350803688e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.000100321987702,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423278808594,0.0,0.0,7.409787212964147e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.000100321820355,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.0004758852592203,286.79901123046875,294.1499938964844,296.07861328125,293.78387451171875,295.9684753417969,296.1226806640625,284.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546792000532,0.0,0.0,0.0,-0.0085979420691728,60.0,18.71611976623535,0.0,-7.026150683486776e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658203125,0.0,0.0,9.524664346827194e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0001003131837933,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.536865234375,0.0,0.0,7.40913674235344e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001003130164463,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0004758434661198,286.78887939453125,294.1499938964844,296.07098388671875,293.7814025878906,295.9693908691406,296.1155090332031,284.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.592500686645508,0.0,-7.024910786412877e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.523484186502174e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0001003005818347,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.408204692183062e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001003004144877,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004757836577482,286.7686767578125,294.1499938964844,296.055419921875,293.7757263183594,295.97100830078125,296.1009521484375,284.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.35728073120117,0.0,-7.023132297945267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.523484186502174e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,0.0001003005818347,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,7.408204692183062e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118103027344,0.0,0.0,0.0001003004144877,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0004757836577482,286.7686767578125,294.1499938964844,296.055419921875,293.7757263183594,295.97100830078125,296.1009521484375,284.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878921955823,0.0,0.0,0.0,-0.0085852993652224,60.0,18.35728073120117,0.0,-7.023132297945267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,9.522847540210932e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001002937060547,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,7.407696830341592e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0001002935387077,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0004757510323543,286.7485046386719,294.1499938964844,296.0393981933594,293.76910400390625,295.9723205566406,296.0860595703125,284.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189662985503673,0.0,0.0,0.0,-0.008581212721765,60.0,18.14072799682617,0.0,-7.022156722769068e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454650878906,0.0,0.0,9.522847540210932e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001002937060547,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,7.407696830341592e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0001002935387077,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0004757510323543,286.7485046386719,294.1499938964844,296.0393981933594,293.76910400390625,295.9723205566406,296.0860595703125,284.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189662985503673,0.0,0.0,0.0,-0.008581212721765,60.0,18.14072799682617,0.0,-7.022156722769068e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.522808250039816e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001002931167022,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,7.407652447000146e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001002929566311,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004757482383865,286.7283630371094,294.1499938964844,296.0228271484375,293.7614440917969,295.9732971191406,296.0707702636719,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.60071028338416e-09,0.0010148439323529,-0.0189641937613487,0.0,0.0,0.0,-0.0085808141157031,60.0,17.996267318725586,0.0,-7.022061510042479e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43511962890625,0.0,0.0,9.522808250039816e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001002931167022,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,7.407652447000146e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001002929566311,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0004757482383865,286.7283630371094,294.1499938964844,296.0228271484375,293.7614440917969,295.9732971191406,296.0707702636719,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.60071028338416e-09,0.0010148439323529,-0.0189641937613487,0.0,0.0,0.0,-0.0085808141157031,60.0,17.996267318725586,0.0,-7.022061510042479e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,9.523412882117556e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001002993158181,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,7.408110104734078e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.000100299155747,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0004757776332553,286.7082824707031,294.1499938964844,296.00567626953125,293.7526550292969,295.97393798828125,296.0550231933594,284.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.832754135131836,0.0,-7.022917003496333e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,9.523412882117556e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001002993158181,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,7.408110104734078e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787292480469,0.0,0.0,0.000100299155747,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47900390625,0.0,0.0,0.0004757776332553,286.7082824707031,294.1499938964844,296.00567626953125,293.7526550292969,295.97393798828125,296.0550231933594,284.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.832754135131836,0.0,-7.022917003496333e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.523905464448036e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,0.0001003044162644,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,7.408486999338493e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0001003042561933,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734191894531,0.0,0.0,0.0004758018476422,286.6982727050781,294.1499938964844,295.9968566894531,293.7478332519531,295.9741516113281,296.0469665527344,284.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613923713734039e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.75726890563965,0.0,-7.023625414603887e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.524509368930012e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,0.0001003106954158,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,7.408950477838516e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0001003105353447,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0004758316208608,286.68829345703125,294.1499938964844,295.98785400390625,293.74273681640625,295.9742736816406,296.0387878417969,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.68228530883789,0.0,-7.024497961083398e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.525844507152216e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001003245997708,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,7.409976387862116e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001003244396997,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0004758975410368,286.6683654785156,294.1499938964844,295.9693298339844,293.7315368652344,295.9742431640625,296.0219116210937,284.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.536653518676758,0.0,-7.026432768952874e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.525844507152216e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001003245997708,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,7.409976387862116e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563293457031,0.0,0.0,0.0001003244396997,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0004758975410368,286.6683654785156,294.1499938964844,295.9693298339844,293.7315368652344,295.9742431640625,296.0219116210937,284.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764340661055e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.536653518676758,0.0,-7.026432768952874e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,9.527200018055736e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0001003387078526,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,7.411018304992467e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0001003385550575,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0004759644798468,286.6485290527344,294.1499938964844,295.95001220703125,293.71905517578125,295.973876953125,296.0044250488281,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.395782470703125,0.0,-7.028398130159985e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,9.527200018055736e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0001003387078526,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,7.411018304992467e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0001003385550575,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0004759644798468,286.6485290527344,294.1499938964844,295.95001220703125,293.71905517578125,295.973876953125,296.0044250488281,284.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239020382647e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.395782470703125,0.0,-7.028398130159985e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.528476948617026e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0001003519937512,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,7.411999104078859e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001003518409561,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0004760274896398,286.6287841796875,294.1499938964844,295.93023681640625,293.7040710449219,295.97314453125,295.9863586425781,284.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.258188247680664,0.0,-7.030246962358433e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.528476948617026e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0001003519937512,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,7.411999104078859e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0001003518409561,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,0.0004760274896398,286.6287841796875,294.1499938964844,295.93023681640625,293.7040710449219,295.97314453125,295.9863586425781,284.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.258188247680664,0.0,-7.030246962358433e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.53009512159042e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001003688812488,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,7.41324620321393e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0001003687357297,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.000476107612485,286.6091613769531,294.1499938964844,295.910400390625,293.6855773925781,295.9720764160156,295.9677734375,284.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.12177276611328,0.0,-7.032601700984743e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.53009512159042e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0001003688812488,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350280761719,0.0,0.0,7.41324620321393e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,0.0001003687357297,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.000476107612485,286.6091613769531,294.1499938964844,295.910400390625,293.6855773925781,295.9720764160156,295.9677734375,284.63775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.12177276611328,0.0,-7.032601700984743e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.53098788158968e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001003782090265,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,7.413934508804232e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,0.0001003780562314,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0004761518212035,286.5993957519531,294.1499938964844,295.90045166015625,293.67510986328125,295.971435546875,295.9583435058594,284.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720061620814e-09,0.0010156991193071,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,17.053741455078125,0.0,-7.03390270473392e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.531932300888002e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,0.000100388075225,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,7.414663559757173e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,0.0001003879297059,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0004761986201629,286.58966064453125,294.1499938964844,295.8905029296875,293.6638488769531,295.9706726074219,295.9488220214844,284.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712350758026787e-09,0.0010157986544072,-0.0192565862089395,0.0,0.0,0.0,-0.0086361588910222,60.0,16.985652923583984,0.0,-7.035279736555823e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.53391645452939e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0001004088189802,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,7.416195148834959e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.000100408673461,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0004762970202136,286.5702514648437,294.1499938964844,295.8705444335937,293.6390991210937,295.96893310546875,295.9295349121094,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.849227905273438,0.0,-7.03817590874678e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,9.53391645452939e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,0.0001004088189802,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,7.416195148834959e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.000100408673461,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,0.0004762970202136,286.5702514648437,294.1499938964844,295.8705444335937,293.6390991210937,295.96893310546875,295.9295349121094,284.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.849227905273438,0.0,-7.03817590874678e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.535969002172352e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.0001004302830551,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,7.417779852403328e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001004301448119,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004763988254126,286.5509948730469,294.1499938964844,295.8505554199219,293.61163330078125,295.96685791015625,295.9100341796875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.712629318237305,0.0,-7.04117439909169e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33935546875,0.0,0.0,9.535969002172352e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,0.0001004302830551,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,7.417779852403328e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001004301448119,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0004763988254126,286.5509948730469,294.1499938964844,295.8505554199219,293.61163330078125,295.96685791015625,295.9100341796875,284.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.712629318237305,0.0,-7.04117439909169e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.538008453091606e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001004516161628,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,7.419355097226799e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001004514706437,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0004764999903272,286.5318603515625,294.1499938964844,295.8305358886719,293.5816345214844,295.9644470214844,295.8903503417969,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.575763702392578,0.0,-7.044154415325465e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285827636719,0.0,0.0,9.538008453091606e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001004516161628,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,7.419355097226799e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001004514706437,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0004764999903272,286.5318603515625,294.1499938964844,295.8305358886719,293.5816345214844,295.9644470214844,295.8903503417969,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.575763702392578,0.0,-7.044154415325465e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.539958409732208e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,0.0001004720033961,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,7.420860492857173e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001004718651529,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,0.0004765967023558,286.51287841796875,294.1499938964844,295.8104553222656,293.5494384765625,295.96173095703125,295.8705139160156,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.438610076904297,0.0,-7.047002981153129e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,9.539958409732208e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,0.0001004720033961,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,7.420860492857173e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,0.0001004718651529,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656311035156,0.0,0.0,0.0004765967023558,286.51287841796875,294.1499938964844,295.8104553222656,293.5494384765625,295.96173095703125,295.8705139160156,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.438610076904297,0.0,-7.047002981153129e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,9.54087299760431e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001004815567284,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,7.421566260745749e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001004814184852,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0004766420170199,286.50347900390625,294.1499938964844,295.8004150390625,293.5325622558594,295.9602355957031,295.86053466796875,284.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451453328132,0.0,0.0,0.0,-0.0086907790973782,60.0,16.369937896728516,0.0,-7.048337380410885e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
