time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.541736653773114e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0001004905789159,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,7.422232010867447e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,0.0001004904406727,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,0.0004766848287545,286.4940795898437,294.1499938964844,295.79034423828125,293.5152282714844,295.9586486816406,295.8505249023437,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833160786674398e-09,0.0010168316075578,-0.0195729881525039,0.0,0.0,0.0,-0.008696049451828,60.0,16.30126953125,0.0,-7.049597883224126e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.543308260617778e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001005069934763,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,7.42344418540597e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001005068552331,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004767626523971,286.47540283203125,294.1499938964844,295.7702331542969,293.47930908203125,295.9552917480469,295.8305053710937,284.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,16.16390037536621,0.0,-7.051890094089688e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.543308260617778e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001005069934763,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,7.42344418540597e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426208496094,0.0,0.0,0.0001005068552331,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004767626523971,286.47540283203125,294.1499938964844,295.7702331542969,293.47930908203125,295.9552917480469,295.8305053710937,284.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,16.16390037536621,0.0,-7.051890094089688e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.544580098008736e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001005202429951,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,7.424422074109316e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001005201047519,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0004768254875671,286.4569091796875,294.1499938964844,295.7500915527344,293.4418640136719,295.9516296386719,295.8103942871094,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644160896539,0.0,0.0,0.0,-0.008713356219232,60.0,16.026334762573242,0.0,-7.053738215745399e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,9.544580098008736e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001005202429951,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,7.424422074109316e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,0.0001005201047519,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0004768254875671,286.4569091796875,294.1499938964844,295.7500915527344,293.4418640136719,295.9516296386719,295.8103942871094,284.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644160896539,0.0,0.0,0.0,-0.008713356219232,60.0,16.026334762573242,0.0,-7.053738215745399e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,9.545107604935764e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001005257145152,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,7.424826617352664e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.000100525583548,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0004768514481838,286.4466247558594,294.1499938964844,295.7388000488281,293.4203491210937,295.94940185546875,295.7991027832031,284.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874499274862501e-09,0.0010171851608902,-0.0196812525391578,0.0,0.0,0.0,-0.0087165432050824,60.0,15.949318885803224,0.0,-7.054500628100868e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.545514330966398e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.0001005299418466,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,7.425138028338552e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,0.0001005298036034,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0004768714716192,286.43853759765625,294.1499938964844,295.7299194335937,293.4031982421875,295.9476623535156,295.7902526855469,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879455310444428e-09,0.0010172275360673,-0.0196942314505577,0.0,0.0,0.0,-0.0087190000340342,60.0,15.888809204101562,0.0,-7.05508895748608e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.546033834340052e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001005352751235,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,7.425531657645479e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001005351441563,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004768967919517,286.4203796386719,294.1499938964844,295.7097473144531,293.3635559082031,295.94342041015625,295.77008056640625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885680552988106e-09,0.0010172807378694,-0.019710537046194,0.0,0.0,0.0,-0.0087220864370465,60.0,15.75154972076416,0.0,-7.055827211388532e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.546033834340052e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,0.0001005352751235,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,7.425531657645479e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0001005351441563,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004768967919517,286.4203796386719,294.1499938964844,295.7097473144531,293.3635559082031,295.94342041015625,295.77008056640625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885680552988106e-09,0.0010172807378694,-0.019710537046194,0.0,0.0,0.0,-0.0087220864370465,60.0,15.75154972076416,0.0,-7.055827211388532e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.546062938170508e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013916015625,0.0,0.0,0.0001005355079541,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,7.425549119943753e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001005353769869,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0004768978978972,286.4114074707031,294.1499938964844,295.6996459960937,293.3434143066406,295.9411315917969,295.760009765625,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885913255734067e-09,0.0010172827169299,-0.0197111461311578,0.0,0.0,0.0,-0.0087222009897232,60.0,15.683191299438477,0.0,-7.055854922555227e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.54599818214774e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,0.0001005347585305,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.425493095070124e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0001005346275633,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0004768943181261,286.4024658203125,294.1499938964844,295.6895446777344,293.3231506347656,295.93878173828125,295.7499084472656,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884982444750221e-09,0.001017274451442,-0.0197087079286575,0.0,0.0,0.0,-0.0087217381224036,60.0,15.61507797241211,0.0,-7.055744788431184e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.545632929075508e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001005307785817,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.42519914638251e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001005306476145,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004768754297401,286.3846740722656,294.1499938964844,295.6693725585937,293.2822570800781,295.93389892578125,295.7297668457031,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.88018628128384e-09,0.0010172337060794,-0.0196961462497711,0.0,0.0,0.0,-0.0087193613871932,60.0,15.47934341430664,0.0,-7.05517564369984e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.545632929075508e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001005307785817,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,7.42519914638251e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001005306476145,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004768754297401,286.3846740722656,294.1499938964844,295.6693725585937,293.2822570800781,295.93389892578125,295.7297668457031,284.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.88018628128384e-09,0.0010172337060794,-0.0196961462497711,0.0,0.0,0.0,-0.0087193613871932,60.0,15.47934341430664,0.0,-7.05517564369984e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.544655040372164e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001005203448585,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.424427894875407e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001005202211672,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0004768259241245,286.3670959472656,294.1499938964844,295.649169921875,293.2411499023437,295.9287414550781,295.7096252441406,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867758000656977e-09,0.0010171274188905,-0.0196635965257883,0.0,0.0,0.0,-0.0087132006883621,60.0,15.34457778930664,0.0,-7.053701267523138e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,9.544655040372164e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001005203448585,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.424427894875407e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001005202211672,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,0.0004768259241245,286.3670959472656,294.1499938964844,295.649169921875,293.2411499023437,295.9287414550781,295.7096252441406,284.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867758000656977e-09,0.0010171274188905,-0.0196635965257883,0.0,0.0,0.0,-0.0087132006883621,60.0,15.34457778930664,0.0,-7.053701267523138e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.543108171783388e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001005039230221,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.423214265145361e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001005037993309,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004767480131704,286.3497009277344,294.1499938964844,295.6289978027344,293.2000427246094,295.9233093261719,295.68951416015625,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848242056240906e-09,0.001016960479319,-0.0196124855428934,0.0,0.0,0.0,-0.008703526109457,60.0,15.211137771606444,0.0,-7.051387029832767e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.543108171783388e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001005039230221,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.423214265145361e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001005037993309,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0004767480131704,286.3497009277344,294.1499938964844,295.6289978027344,293.2000427246094,295.9233093261719,295.68951416015625,284.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848242056240906e-09,0.001016960479319,-0.0196124855428934,0.0,0.0,0.0,-0.008703526109457,60.0,15.211137771606444,0.0,-7.051387029832767e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.540985047351568e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001004814330372,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.421553164022043e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001004813093459,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004766413476318,286.3325500488281,294.1499938964844,295.6088256835937,293.1591796875,295.9176025390625,295.6694641113281,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821553182907337e-09,0.0010167321888729,-0.0195425879210233,0.0,0.0,0.0,-0.0086902938783168,60.0,15.07932949066162,0.0,-7.048221561944956e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.540985047351568e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001004814330372,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,7.421553164022043e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001004813093459,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,0.0004766413476318,286.3325500488281,294.1499938964844,295.6088256835937,293.1591796875,295.9176025390625,295.6694641113281,284.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821553182907337e-09,0.0010167321888729,-0.0195425879210233,0.0,0.0,0.0,-0.0086902938783168,60.0,15.07932949066162,0.0,-7.048221561944956e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.539644815959036e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001004672594717,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.420506153721362e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0001004671357804,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0004765740886796,286.3240661621094,294.1499938964844,295.5987548828125,293.138916015625,295.91461181640625,295.6594543457031,284.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165956337004,7.804734636351895e-09,0.0010165878338739,-0.0194985419511795,0.0,0.0,0.0,-0.0086819538846611,60.0,15.01436996459961,0.0,-7.046227779028413e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.538209269521758e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,0.0001004520745482,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,7.419384201057255e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,0.0001004519508569,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,0.0004765020566992,286.31561279296875,294.1499938964844,295.58868408203125,293.11883544921875,295.9115600585937,295.64947509765625,284.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786730371606154e-09,0.0010164335835725,-0.0194513872265815,0.0,0.0,0.0,-0.0086730262264609,60.0,14.949817657470703,0.0,-7.044094019192927e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,9.535037679597735e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001004185396595,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.416907465085387e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001004184232442,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0004763430042658,286.298828125,294.1499938964844,295.56854248046875,293.07928466796875,295.9053649902344,295.6295166015625,284.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472728133201,0.0,0.0,0.0,-0.0086533231660723,60.0,14.821822166442873,0.0,-7.0393824103121e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,9.535037679597735e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,0.0001004185396595,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,7.416907465085387e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001004184232442,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0004763430042658,286.298828125,294.1499938964844,295.56854248046875,293.07928466796875,295.9053649902344,295.6295166015625,284.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161020327359,7.746977281897216e-09,0.0010160943493247,-0.0193472728133201,0.0,0.0,0.0,-0.0086533231660723,60.0,14.821822166442873,0.0,-7.0393824103121e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,9.531134128337726e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001003773068077,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.413861021632329e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001003771831165,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004761473683174,286.28228759765625,294.1499938964844,295.5484619140625,293.04071044921875,295.8988647460937,295.6096496582031,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698105264353217e-09,0.0010156765347346,-0.0192192774266004,0.0,0.0,0.0,-0.0086290957406163,60.0,14.696924209594728,0.0,-7.033592908101127e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,9.531134128337726e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,0.0001003773068077,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.413861021632329e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.0001003771831165,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004761473683174,286.28228759765625,294.1499938964844,295.5484619140625,293.04071044921875,295.8988647460937,295.6096496582031,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698105264353217e-09,0.0010156765347346,-0.0192192774266004,0.0,0.0,0.0,-0.0086290957406163,60.0,14.696924209594728,0.0,-7.033592908101127e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,9.528174996376038e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,0.0001003460711217,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,7.411553815472871e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,0.0001003459474304,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,0.0004759992007166,286.2718200683594,294.1499938964844,295.5356140136719,293.0166931152344,295.8945617675781,295.59698486328125,284.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153676848858,7.661095757782732e-09,0.0010153601178899,-0.0191223490983247,0.0,0.0,0.0,-0.0086107486858963,60.0,14.618289947509766,0.0,-7.029209569964223e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.526494977762924e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079467773437,0.0,0.0,0.0001003283250611,299.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.410243415506557e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0001003282086458,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0004759150324389,286.26593017578125,294.1499938964844,295.52838134765625,293.0034484863281,295.89215087890625,295.58984375,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151887545362,7.640074350945271e-09,0.0010151810711249,-0.0190672911703586,0.0,0.0,0.0,-0.0086003309115767,60.0,14.574058532714844,0.0,-7.026720538760858e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.521554602542892e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001002761709969,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,7.406390795949847e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0001002760545816,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0004756676207762,286.2497253417969,294.1499938964844,295.50836181640625,292.9676818847656,295.8852844238281,295.5700988769531,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578292660070929e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.453557968139648,0.0,-7.019408343467148e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592712402344,0.0,0.0,9.521554602542892e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001002761709969,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,7.406390795949847e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,0.0001002760545816,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0004756676207762,286.2497253417969,294.1499938964844,295.50836181640625,292.9676818847656,295.8852844238281,295.5700988769531,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578292660070929e-09,0.001014654058963,-0.0189054775983095,0.0,0.0,0.0,-0.0085697090253233,60.0,14.453557968139648,0.0,-7.019408343467148e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,9.518830484012142e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,0.0001002474309643,299.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,7.404267671518028e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.000100247314549,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0004755312984343,286.24169921875,294.1499938964844,295.49835205078125,292.950439453125,295.8817443847656,295.5602722167969,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544243452173305e-09,0.0010143604595214,-0.01881630346179,0.0,0.0,0.0,-0.0085528176277875,60.0,14.395526885986328,0.0,-7.015380276698124e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.516011778032409e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001002176868496,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977844238281,0.0,0.0,7.402070332318544e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.0001002175704343,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,0.0004753901739604,286.2337646484375,294.1499938964844,295.4883728027344,292.9336853027344,295.8781433105469,295.5504455566406,285.0138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.50901119062064e-09,0.0010140591766685,-0.0187240242958068,0.0,0.0,0.0,-0.0085353506729006,60.0,14.338229179382324,0.0,-7.011213654095627e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.51007823459804e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001001550772343,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,7.39744573365897e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.000100154960819,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004750931693706,286.21795654296875,294.1499938964844,295.4684143066406,292.9017028808594,295.870849609375,295.5308837890625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859394805926e-09,0.0010134278563782,-0.0185298100113868,0.0,0.0,0.0,-0.0084986053407192,60.0,14.22574234008789,0.0,-7.002446977821819e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,9.51007823459804e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,0.0001001550772343,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,7.39744573365897e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.000100154960819,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004750931693706,286.21795654296875,294.1499938964844,295.4684143066406,292.9017028808594,295.870849609375,295.5308837890625,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434859394805926e-09,0.0010134278563782,-0.0185298100113868,0.0,0.0,0.0,-0.0084986053407192,60.0,14.22574234008789,0.0,-7.002446977821819e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.503617184236646e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001000869160634,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.392411498585716e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.000100086806924,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004747698549181,286.2023620605469,294.1499938964844,295.4485168457031,292.8720092773437,295.8633117675781,295.51141357421875,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541395195775294e-09,0.0010127372806891,-0.0183183941990137,0.0,0.0,0.0,-0.0084585864096879,60.0,14.118648529052734,0.0,-6.992910783765184e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.503617184236646e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656799316406,0.0,0.0,0.0001000869160634,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,7.392411498585716e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,0.000100086806924,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004747698549181,286.2023620605469,294.1499938964844,295.4485168457031,292.8720092773437,295.8633117675781,295.51141357421875,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.3541395195775294e-09,0.0010127372806891,-0.0183183941990137,0.0,0.0,0.0,-0.0084585864096879,60.0,14.118648529052734,0.0,-6.992910783765184e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.496761776972562e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001000146003207,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.387070218101144e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001000144911813,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0004744268080685,286.1869812011719,294.1499938964844,295.4286804199219,292.8448486328125,295.8555603027344,295.4920654296875,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268504909063722e-09,0.0010120050283148,-0.0180941000580787,0.0,0.0,0.0,-0.0084161339327692,60.0,14.016485214233398,0.0,-6.982800471178052e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11920166015625,0.0,0.0,9.496761776972562e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0001000146003207,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,7.387070218101144e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0001000144911813,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,0.0004744268080685,286.1869812011719,294.1499938964844,295.4286804199219,292.8448486328125,295.8555603027344,295.4920654296875,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.268504909063722e-09,0.0010120050283148,-0.0180941000580787,0.0,0.0,0.0,-0.0084161339327692,60.0,14.016485214233398,0.0,-6.982800471178052e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.48952801991254e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,9.993830462917686e-05,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.381434261333197e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.993819548981264e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0004740648728329,286.1718444824219,294.1499938964844,295.4089050292969,292.8204345703125,295.8475952148437,295.4728088378906,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178154959319727e-09,0.0010112324962392,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.919901847839355,0.0,-6.972142330141652e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,9.48952801991254e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,9.993830462917686e-05,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.381434261333197e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.993819548981264e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0004740648728329,286.1718444824219,294.1499938964844,295.4089050292969,292.8204345703125,295.8475952148437,295.4728088378906,285.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178154959319727e-09,0.0010112324962392,-0.0178574547171592,0.0,0.0,0.0,-0.0083713438361883,60.0,13.919901847839355,0.0,-6.972142330141652e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
