time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.48577726376243e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,9.989874524762854e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,7.378512236755341e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,9.989864338422194e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.000473877240438,286.16436767578125,294.1499938964844,295.3990478515625,292.8093566894531,295.8435363769531,295.4632263183594,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131316870356841e-09,0.0010108295828104,-0.0177347771823406,0.0,0.0,0.0,-0.0083481129258871,60.0,13.87454605102539,0.0,-6.966619991999323e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,9.48196102399379e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348571777344,0.0,0.0,9.985850192606448e-05,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,7.375540008069947e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.985840006265788e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.000473686348414,286.15692138671875,294.1499938964844,295.3891906738281,292.799072265625,295.83941650390625,295.45367431640625,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083666098139929e-09,0.001010422129184,-0.0176099669188261,0.0,0.0,0.0,-0.0083244899287819,60.0,13.83049488067627,0.0,-6.961003862215875e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.47414300753735e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.977605805033818e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,7.369450031546876e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,9.977595618693158e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004732952511403,286.1422119140625,294.1499938964844,295.3695678710937,292.7809753417969,295.8310546875,295.43463134765625,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050848922787e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.745604515075684,0.0,-6.949506570208541e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,9.47414300753735e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,9.977605805033818e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,7.369450031546876e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,9.977595618693158e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1262512207031,0.0,0.0,0.0004732952511403,286.1422119140625,294.1499938964844,295.3695678710937,292.7809753417969,295.8310546875,295.43463134765625,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986050848922787e-09,0.0010095899924635,-0.0173542834818363,0.0,0.0,0.0,-0.0082761105149984,60.0,13.745604515075684,0.0,-6.949506570208541e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.466076880926266e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.969100210582836e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,7.363167242147028e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.969089296646416e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0004728917556349,286.127685546875,294.1499938964844,295.3500061035156,292.7663879394531,295.8225402832031,295.41571044921875,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853407420021995e-09,0.001008728519082,-0.0170904919505119,0.0,0.0,0.0,-0.0082261823117733,60.0,13.6681489944458,0.0,-6.937654006833327e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804138183594,0.0,0.0,9.466076880926266e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11474609375,0.0,0.0,9.969100210582836e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,7.363167242147028e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,9.969089296646416e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0004728917556349,286.127685546875,294.1499938964844,295.3500061035156,292.7663879394531,295.8225402832031,295.41571044921875,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853407420021995e-09,0.001008728519082,-0.0170904919505119,0.0,0.0,0.0,-0.0082261823117733,60.0,13.6681489944458,0.0,-6.937654006833327e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,9.459919237997384e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.96260714600794e-05,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11773681640625,0.0,0.0,7.35837165848352e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,9.96259695966728e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004725837497971,286.1174011230469,294.1499938964844,295.3360900878906,292.75738525390625,295.8162536621094,295.4022521972656,285.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080755455419,6.808465347063475e-09,0.0010080686770379,-0.0168891306966543,0.0,0.0,0.0,-0.0081880595535039,60.0,13.616226196289062,0.0,-6.928614482148987e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709228515625,0.0,0.0,9.457499982090668e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,9.960056922864168e-05,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,7.356487913057208e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.960046008927748e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004724627651739,286.1134033203125,294.1499938964844,295.3307800292969,292.7540283203125,295.8138122558594,295.39703369140625,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078181512653,6.77826994532893e-09,0.0010078113991767,-0.0168100371956825,0.0,0.0,0.0,-0.008173095062375,60.0,13.596035957336426,0.0,-6.92506461064113e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.447447519050912e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.949459490599112e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,7.34866043785587e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,9.949449304258452e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004719600838143,286.09930419921875,294.1499938964844,295.3121032714844,292.7424011230469,295.8049621582031,295.3786315917969,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067456169053,6.652817408081546e-09,0.001006738981232,-0.01648142747581,0.0,0.0,0.0,-0.0081109041348099,60.0,13.526422500610352,-0.0,-6.910328664844202e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615234375,0.0,0.0,9.447447519050912e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.949459490599112e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,7.34866043785587e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,9.949449304258452e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0004719600838143,286.09930419921875,294.1499938964844,295.3121032714844,292.7424011230469,295.8049621582031,295.3786315917969,285.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067456169053,6.652817408081546e-09,0.001006738981232,-0.01648142747581,0.0,0.0,0.0,-0.0081109041348099,60.0,13.526422500610352,-0.0,-6.910328664844202e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,9.442018199479207e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901794433594,0.0,0.0,9.943736222339794e-05,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,7.344433106482029e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914306640625,0.0,0.0,9.943726035999134e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.00047168857418,286.09234619140625,294.1499938964844,295.302978515625,292.7368469238281,295.8004455566406,295.3695983886719,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061662178486,6.585068490494451e-09,0.0010061595821753,-0.016303963959217,0.0,0.0,0.0,-0.0080773187801241,60.0,13.49261474609375,-0.0,-6.90237698108831e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,9.43654595175758e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,9.93796784314327e-05,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951538085937,0.0,0.0,7.340172305703163e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865783691406,0.0,0.0,9.93795765680261e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0004714149690698,286.0854187011719,294.1499938964844,295.2939453125,292.7314758300781,295.7959289550781,295.36065673828125,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005582162179,6.516787109944744e-09,0.001005575642921,-0.0161251053214073,0.0,0.0,0.0,-0.0080434679985046,60.0,13.459066390991213,-0.0,-6.894367743370823e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.425544703844936e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,9.926372149493544e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,7.331607775995508e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.926361963152884e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0004708649066742,286.07177734375,294.1499938964844,295.2762756347656,292.72125244140625,295.7867431640625,295.3430480957031,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044084629043,6.3795222438045585e-09,0.0010044020600616,-0.0157655421644449,0.0,0.0,0.0,-0.0079754209145903,60.0,13.393567085266112,-0.0,-6.878280345290477e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,9.425544703844936e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,9.926372149493544e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,7.331607775995508e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,9.926361963152884e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0004708649066742,286.07177734375,294.1499938964844,295.2762756347656,292.72125244140625,295.7867431640625,295.3430480957031,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044084629043,6.3795222438045585e-09,0.0010044020600616,-0.0157655421644449,0.0,0.0,0.0,-0.0079754209145903,60.0,13.393567085266112,-0.0,-6.878280345290477e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.414594387635589e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.914829570334403e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,7.323081808863208e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.914820111589506e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004703173763118,286.05828857421875,294.1499938964844,295.2590637207031,292.71160888671875,295.7774658203125,295.3258056640625,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032397694885,6.242891981145249e-09,0.0010032334830611,-0.0154076358303427,0.0,0.0,0.0,-0.0079076858237385,60.0,13.33009910583496,-0.0,-6.862286028308517e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.414594387635589e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.914829570334403e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,7.323081808863208e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.914820111589506e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004703173763118,286.05828857421875,294.1499938964844,295.2590637207031,292.71160888671875,295.7774658203125,295.3258056640625,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032397694885,6.242891981145249e-09,0.0010032334830611,-0.0154076358303427,0.0,0.0,0.0,-0.0079076858237385,60.0,13.33009910583496,-0.0,-6.862286028308517e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.404376760357992e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,9.904058970278128e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.315127004403621e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.90404951153323e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004698064585682,286.0450744628906,294.1499938964844,295.2422180175781,292.7025756835937,295.76806640625,295.3089904785156,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021494235843,6.115397077621765e-09,0.0010021433699876,-0.0150736542418599,0.0,0.0,0.0,-0.0078444816172122,60.0,13.269281387329102,-0.0,-6.847378131169536e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,9.404376760357992e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,9.904058970278128e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,7.315127004403621e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.90404951153323e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,0.0004698064585682,286.0450744628906,294.1499938964844,295.2422180175781,292.7025756835937,295.76806640625,295.3089904785156,285.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021494235843,6.115397077621765e-09,0.0010021433699876,-0.0150736542418599,0.0,0.0,0.0,-0.0078444816172122,60.0,13.269281387329102,-0.0,-6.847378131169536e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.395158849656582e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,9.894341928884388e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,7.307949272217229e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.894332470139489e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004693455121014,286.03204345703125,294.1499938964844,295.2257385253906,292.694091796875,295.758544921875,295.29254150390625,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011655976995,6.000360652791414e-09,0.0010011595441028,-0.0147723034024238,0.0,0.0,0.0,-0.0077874520793557,60.0,13.21128273010254,-0.0,-6.83394034695084e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.395158849656582e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,9.894341928884388e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,7.307949272217229e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,9.894332470139489e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.0004693455121014,286.03204345703125,294.1499938964844,295.2257385253906,292.694091796875,295.758544921875,295.29254150390625,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011655976995,6.000360652791414e-09,0.0010011595441028,-0.0147723034024238,0.0,0.0,0.0,-0.0077874520793557,60.0,13.21128273010254,-0.0,-6.83394034695084e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.391098137712106e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,9.8900607554242e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,7.304787141038105e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,9.890051296679304e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,0.0004691423964686,286.0256042480469,294.1499938964844,295.2176208496094,292.6900329589844,295.7537536621094,295.284423828125,285.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000732416287,5.9496745308251775e-09,0.0010007264791056,-0.0146395247429609,0.0,0.0,0.0,-0.0077623268589377,60.0,13.183568000793455,-0.0,-6.828023657590165e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.387444151798265e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.88620740827173e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,7.301940786419436e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.886197949526832e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0004689596244134,286.01922607421875,294.1499938964844,295.2095947265625,292.6860656738281,295.7489013671875,295.2763977050781,285.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003423085436,5.904051914029651e-09,0.0010003363713622,-0.0145200099796056,0.0,0.0,0.0,-0.0077397101558744,60.0,13.15670680999756,-0.0,-6.822700981956586e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,9.381468407809734e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.879904246190564e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.29728490114212e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.879894787445664e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0004686606407631,286.0066223144531,294.1499938964844,295.1936950683594,292.67852783203125,295.7391662597656,295.2604675292969,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997035376727,5.8294173932438314e-09,0.0009996977169066,-0.0143244927749037,0.0,0.0,0.0,-0.0077027077786624,60.0,13.105496406555176,-0.0,-6.813996833443525e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984741210937,0.0,0.0,9.381468407809734e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.879904246190564e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,7.29728490114212e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.879894787445664e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0004686606407631,286.0066223144531,294.1499938964844,295.1936950683594,292.67852783203125,295.7391662597656,295.2604675292969,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997035376727,5.8294173932438314e-09,0.0009996977169066,-0.0143244927749037,0.0,0.0,0.0,-0.0077027077786624,60.0,13.105496406555176,-0.0,-6.813996833443525e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.377569222124292e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.87578896456398e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.294245006050915e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.875779505819082e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004684653831645,285.9942321777344,294.1499938964844,295.17803955078125,292.6714172363281,295.7293395996094,295.2447204589844,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992865379899,5.780663059340441e-09,0.0009992807172238,-0.0141967730596661,0.0,0.0,0.0,-0.007678538095206,60.0,13.05812931060791,-0.0,-6.808314623185653e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,9.377569222124292e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,9.87578896456398e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.294245006050915e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,9.875779505819082e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004684653831645,285.9942321777344,294.1499938964844,295.17803955078125,292.6714172363281,295.7293395996094,295.2447204589844,285.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992865379899,5.780663059340441e-09,0.0009992807172238,-0.0141967730596661,0.0,0.0,0.0,-0.007678538095206,60.0,13.05812931060791,-0.0,-6.808314623185653e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,9.375963418278845e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,9.874089300865307e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,7.292989903362468e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,9.87408056971617e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.000468384794658,285.98443603515625,294.1499938964844,295.1656494140625,292.6659851074219,295.7214050292969,295.2322082519531,285.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991142433136,5.760512955532704e-09,0.0009991085389629,-0.0141439856961369,0.0,0.0,0.0,-0.0076685487292706,60.0,13.022974014282228,-0.0,-6.805966279443966e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,9.375902300234884e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.87402381724678e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.292941154446453e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,9.87401435850188e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0004683816805481,285.9820251464844,294.1499938964844,295.1625671386719,292.6646423339844,295.7193908691406,295.2290954589844,285.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991073748096,5.759722032649961e-09,0.0009991015540435,-0.014141914434731,0.0,0.0,0.0,-0.0076681561768054,60.0,13.014718055725098,-0.0,-6.805873908888317e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.376665548188612e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.874818351818249e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,7.293527596630156e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.874809620669112e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004684193409048,285.97003173828125,294.1499938964844,295.1472473144531,292.6582336425781,295.7093811035156,295.2135009765625,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991872357204,5.7690652255359964e-09,0.0009991814149543,-0.0141663905233144,0.0,0.0,0.0,-0.007672787643969,60.0,12.975388526916504,-0.0,-6.806963170902236e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.972900390625,0.0,0.0,9.376665548188612e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.874818351818249e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,7.293527596630156e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.874809620669112e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0004684193409048,285.97003173828125,294.1499938964844,295.1472473144531,292.6582336425781,295.7093811035156,295.2135009765625,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991872357204,5.7690652255359964e-09,0.0009991814149543,-0.0141663905233144,0.0,0.0,0.0,-0.007672787643969,60.0,12.975388526916504,-0.0,-6.806963170902236e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,9.377981768921018e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.876200056169182e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,7.294547685887665e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,9.876190597424284e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004684848827309,285.964111328125,294.1499938964844,295.1396484375,292.6551208496094,295.7043151855469,295.2056884765625,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993271669372,5.785381507195097e-09,0.0009993214625865,-0.0142091335728764,0.0,0.0,0.0,-0.007680878508836,60.0,12.95736026763916,-0.0,-6.808863872720394e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,9.379888797411696e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,9.878203854896128e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,7.296028343262151e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.878195123746993e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0004685799358412,285.9582214355469,294.1499938964844,295.1320495605469,292.652099609375,295.6992492675781,295.1978759765625,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995297295972,5.809063896577982e-09,0.0009995240252465,-0.0142711736261844,0.0,0.0,0.0,-0.0076926192268729,60.0,12.940324783325195,-0.0,-6.811624331248822e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.38539596972987e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.883994061965495e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,7.300304423552006e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.883985330816358e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004688546177931,285.9466247558594,294.1499938964844,295.1169128417969,292.6462097167969,295.68902587890625,295.18218994140625,285.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001144837588,5.8775180278303205e-09,0.0010001085465773,-0.0144505016505718,0.0,0.0,0.0,-0.0077265514992177,60.0,12.90893268585205,-0.0,-6.819605857799615e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.38539596972987e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,9.883994061965495e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,7.300304423552006e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862670898437,0.0,0.0,9.883985330816358e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,0.0004688546177931,285.9466247558594,294.1499938964844,295.1169128417969,292.6462097167969,295.68902587890625,295.18218994140625,285.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001144837588,5.8775180278303205e-09,0.0010001085465773,-0.0144505016505718,0.0,0.0,0.0,-0.0077265514992177,60.0,12.90893268585205,-0.0,-6.819605857799615e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.393368236487731e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.892381058307365e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,7.306499173864722e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.892372327158228e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0004692524380516,285.9352111816406,294.1499938964844,295.1017761230469,292.6405334472656,295.6787109375,295.1663818359375,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009626857936,5.976690697906406e-09,0.0010009566321969,-0.0147102987393736,0.0,0.0,0.0,-0.0077757160179317,60.0,12.881595611572266,-0.0,-6.83117704625147e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.393368236487731e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.892381058307365e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,7.306499173864722e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.892372327158228e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0004692524380516,285.9352111816406,294.1499938964844,295.1017761230469,292.6405334472656,295.6787109375,295.1663818359375,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009626857936,5.976690697906406e-09,0.0010009566321969,-0.0147102987393736,0.0,0.0,0.0,-0.0077757160179317,60.0,12.881595611572266,-0.0,-6.83117704625147e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.403359581483528e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.902894089464098e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,7.314264075830579e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.902886085910724e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004697511321865,285.9239807128906,294.1499938964844,295.0866394042969,292.6350402832031,295.6683044433594,295.150390625,285.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.101026350791017e-09,0.0010020197369158,-0.0150360092520713,0.0,0.0,0.0,-0.0078373542055487,60.0,12.857748031616213,-0.0,-6.845698408142199e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.403359581483528e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.902894089464098e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,7.314264075830579e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.902886085910724e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.0004697511321865,285.9239807128906,294.1499938964844,295.0866394042969,292.6350402832031,295.6683044433594,295.150390625,285.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020259069278,6.101026350791017e-09,0.0010020197369158,-0.0150360092520713,0.0,0.0,0.0,-0.0078373542055487,60.0,12.857748031616213,-0.0,-6.845698408142199e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.415294334758072e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.915454575093464e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,7.323540194192901e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,9.915446571540087e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0004703469458036,285.9129333496094,294.1499938964844,295.07147216796875,292.629638671875,295.6578063964844,295.1342163085937,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.2495804087348006e-09,0.0010032900609076,-0.015425156801939,0.0,0.0,0.0,-0.0079109985381364,60.0,12.8372220993042,-0.0,-6.863068335860589e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
