time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.415294334758072e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,9.915454575093464e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,7.323540194192901e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,9.915446571540087e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96112060546875,0.0,0.0,0.0004703469458036,285.9129333496094,294.1499938964844,295.07147216796875,292.629638671875,295.6578063964844,295.1342163085937,285.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032963473349,6.2495804087348006e-09,0.0010032900609076,-0.015425156801939,0.0,0.0,0.0,-0.0079109985381364,60.0,12.8372220993042,-0.0,-6.863068335860589e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.421905997442082e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.922413300955668e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,7.32867993065156e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.922404569806532e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0004706770123448,285.907470703125,294.1499938964844,295.0638427734375,292.6269836425781,295.6524963378906,295.1260681152344,285.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040004272013,6.331882129728683e-09,0.001003994140774,-0.0156407486647367,0.0,0.0,0.0,-0.0079518007114529,60.0,12.828149795532228,-0.0,-6.872701163729289e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242553710937,0.0,0.0,9.428823250345886e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,9.92969362414442e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,7.334056863328442e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,9.929684892995284e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.000471022358397,285.9020690917969,294.1499938964844,295.0561828613281,292.62432861328125,295.6471862792969,295.1178283691406,285.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047369869425,6.4179923597862415e-09,0.0010047305840998,-0.0158663149923086,0.0,0.0,0.0,-0.0079944897443056,60.0,12.819684982299805,-0.0,-6.882787317863406e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,9.443393355468288e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.945029160007834e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.345383346546441e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.945020428858696e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0004717498086392,285.8913879394531,294.1499938964844,295.0407409667969,292.6190795898437,295.636474609375,295.10125732421875,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599385038441596e-09,0.0010062811197713,-0.0163414645940065,0.0,0.0,0.0,-0.0080844108015298,60.0,12.804150581359863,-0.0,-6.904056704115646e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,9.443393355468288e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.945029160007834e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.345383346546441e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.945020428858696e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.0004717498086392,285.8913879394531,294.1499938964844,295.0407409667969,292.6190795898437,295.636474609375,295.10125732421875,285.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062877554446,6.599385038441596e-09,0.0010062811197713,-0.0163414645940065,0.0,0.0,0.0,-0.0080844108015298,60.0,12.804150581359863,-0.0,-6.904056704115646e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,9.458862041356042e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.961310570361091e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.357409049291164e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.961302566807716e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004725221369881,285.88092041015625,294.1499938964844,295.025146484375,292.61383056640625,295.6256408691406,295.08447265625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079347994178,6.791970097452804e-09,0.0010079280473291,-0.0168459229171276,0.0,0.0,0.0,-0.008179884403944,60.0,12.790520668029783,-0.0,-6.926675411023099e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,9.458862041356042e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.961310570361091e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.357409049291164e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.961302566807716e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0004725221369881,285.88092041015625,294.1499938964844,295.025146484375,292.61383056640625,295.6256408691406,295.08447265625,285.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079347994178,6.791970097452804e-09,0.0010079280473291,-0.0168459229171276,0.0,0.0,0.0,-0.008179884403944,60.0,12.790520668029783,-0.0,-6.926675411023099e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,9.472846431890504e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,9.976030560210349e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,7.368280785158277e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,9.976022556656972e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0004732203669846,285.871826171875,294.1499938964844,295.0111999511719,292.6091613769531,295.6160583496094,295.06951904296875,285.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094238677993,6.966085486226348e-09,0.00100941688288,-0.0173019897192716,0.0,0.0,0.0,-0.0082662012428045,60.0,12.779607772827148,-0.0,-6.947156094838648e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90118408203125,0.0,0.0,9.474730904912576e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,9.978013986255974e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,7.369746163021773e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,9.978005982702598e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,0.0004733144887723,285.87060546875,294.1499938964844,295.0093078613281,292.6085205078125,295.6147155761719,295.06744384765625,285.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096245678141,6.989552048253245e-09,0.0010096175828948,-0.0173634551465511,0.0,0.0,0.0,-0.008277834393084,60.0,12.778157234191896,-0.0,-6.949918684995282e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,9.490614320384338e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,9.994732681661844e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.382094190688804e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.994724678108469e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0004741075390484,285.8604736328125,294.1499938964844,294.9931945800781,292.6031188964844,295.60369873046875,295.0502624511719,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187308082023946e-09,0.0010113086318597,-0.0178814306855201,0.0,0.0,0.0,-0.0083758709952235,60.0,12.766456604003906,-0.0,-6.97322164455727e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,9.490614320384338e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,9.994732681661844e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,7.382094190688804e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207458496094,0.0,0.0,9.994724678108469e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0004741075390484,285.8604736328125,294.1499938964844,294.9931945800781,292.6031188964844,295.60369873046875,295.0502624511719,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187308082023946e-09,0.0010113086318597,-0.0178814306855201,0.0,0.0,0.0,-0.0083758709952235,60.0,12.766456604003906,-0.0,-6.97322164455727e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,9.498421422904356e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,0.0001000295087578,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,7.388163794530556e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,0.0001000294287223,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0004744973557535,285.85546875,294.1499938964844,294.98504638671875,292.6003723144531,295.5981140136719,295.04156494140625,285.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121469385921,7.284516989614076e-09,0.0010121396044269,-0.0181360431015491,0.0,0.0,0.0,-0.0084240604192018,60.0,12.760704040527344,-0.0,-6.984690514855174e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.506069181952626e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001001100099529,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,7.394109707092866e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001001099299173,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004748791980091,285.8505249023437,294.1499938964844,294.976806640625,292.5975952148437,295.592529296875,295.0328369140625,285.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012961147353,7.379734157098028e-09,0.0010129538131877,-0.0183854326605796,0.0,0.0,0.0,-0.0084712635725736,60.0,12.754894256591797,-0.0,-6.995934143105842e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.52078844420612e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001002649369183,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,7.405551878036931e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0001002648568828,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0004756141279358,285.8407592773437,294.1499938964844,294.9600524902344,292.5919189453125,295.5812683105469,295.0152282714844,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145286796614,7.562990234077915e-09,0.0010145211126655,-0.0188654009252786,0.0,0.0,0.0,-0.0085621122270822,60.0,12.7428617477417,-0.0,-7.017597880576433e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,9.52078844420612e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,0.0001002649369183,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,7.405551878036931e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0001002648568828,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0004756141279358,285.8407592773437,294.1499938964844,294.9600524902344,292.5919189453125,295.5812683105469,295.0152282714844,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145286796614,7.562990234077915e-09,0.0010145211126655,-0.0188654009252786,0.0,0.0,0.0,-0.0085621122270822,60.0,12.7428617477417,-0.0,-7.017597880576433e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.534334094496444e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001004075093078,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.416082371491939e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001004074292723,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0004762904136441,285.8311462402344,294.1499938964844,294.94293212890625,292.58599853515625,295.56988525390625,294.9974060058594,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159708326682,7.7316251179127e-09,0.001015963149257,-0.019307067617774,0.0,0.0,0.0,-0.0086457123979926,60.0,12.729785919189451,-0.0,-7.037563420908556e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.534334094496444e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001004075093078,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,7.416082371491939e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001004074292723,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0004762904136441,285.8311462402344,294.1499938964844,294.94293212890625,292.58599853515625,295.56988525390625,294.9974060058594,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159708326682,7.7316251179127e-09,0.001015963149257,-0.019307067617774,0.0,0.0,0.0,-0.0086457123979926,60.0,12.729785919189451,-0.0,-7.037563420908556e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.54640854615718e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001005345839075,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.425467629218474e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.000100534503872,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0004768931830767,285.8217468261719,294.1499938964844,294.92535400390625,292.5798645019531,295.5583801269531,294.9793701171875,285.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172562906518,7.881924446451194e-09,0.0010172483744099,-0.0197007004171609,0.0,0.0,0.0,-0.0087202228605747,60.0,12.715206146240234,-0.0,-7.055381701093212e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.54640854615718e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,0.0001005345839075,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.425467629218474e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.000100534503872,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0004768931830767,285.8217468261719,294.1499938964844,294.92535400390625,292.5798645019531,295.5583801269531,294.9793701171875,285.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172562906518,7.881924446451194e-09,0.0010172483744099,-0.0197007004171609,0.0,0.0,0.0,-0.0087202228605747,60.0,12.715206146240234,-0.0,-7.055381701093212e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.556722216075286e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001006431193673,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.433484279317781e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001006430466077,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0004774080589413,285.8125305175781,294.1499938964844,294.9073181152344,292.57342529296875,295.5467529296875,294.96112060546875,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183540871366,8.010295537985712e-09,0.0010183461708948,-0.0200368966907262,0.0,0.0,0.0,-0.0087838619947433,60.0,12.698660850524902,-0.0,-7.07061857951885e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,9.556722216075286e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001006431193673,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.433484279317781e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,0.0001006430466077,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0004774080589413,285.8125305175781,294.1499938964844,294.9073181152344,292.57342529296875,295.5467529296875,294.96112060546875,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183540871366,8.010295537985712e-09,0.0010183461708948,-0.0200368966907262,0.0,0.0,0.0,-0.0087838619947433,60.0,12.698660850524902,-0.0,-7.07061857951885e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.560973558109254e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.0001006878519547,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,7.43678756407462e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001006877791951,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0004776202258653,285.8079833984375,294.1499938964844,294.89813232421875,292.570068359375,295.5408935546875,294.95184326171875,285.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188061278313,8.063195444663052e-09,0.0010187980951741,-0.0201754365116357,0.0,0.0,0.0,-0.0088100852444767,60.0,12.689316749572754,-0.0,-7.076901908931178e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.564783977111802e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001007279352052,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,7.439748151227832e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001007278624456,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,0.0004778103611897,285.8034973144531,294.1499938964844,294.8887939453125,292.5666198730469,295.53497314453125,294.9425354003906,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192110203206,8.110597526922447e-09,0.0010192028712481,-0.0202995743602514,0.0,0.0,0.0,-0.0088335815817117,60.0,12.679400444030762,-0.0,-7.082534381197547e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,9.570992551743984e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001007932442007,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,7.444571383530274e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001007931714411,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004781201714649,285.7946472167969,294.1499938964844,294.86968994140625,292.5594482421875,295.5230712890625,294.9237365722656,285.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198726085945,8.187821087801694e-09,0.0010198643431067,-0.0205018110573291,0.0,0.0,0.0,-0.0088718701153993,60.0,12.65789031982422,-0.0,-7.091716014429039e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,9.570992551743984e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001007932442007,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,7.444571383530274e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0001007931714411,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0004781201714649,285.7946472167969,294.1499938964844,294.86968994140625,292.5594482421875,295.5230712890625,294.9237365722656,285.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198726085945,8.187821087801694e-09,0.0010198643431067,-0.0205018110573291,0.0,0.0,0.0,-0.0088718701153993,60.0,12.65789031982422,-0.0,-7.091716014429039e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.574508294463158e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001008301915135,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,7.447300595231354e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001008301187539,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0004782954056281,285.7859802246094,294.1499938964844,294.8500061035156,292.5518798828125,295.5110168457031,294.9045715332031,285.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202459525316,8.231487491627831e-09,0.0010202376870438,-0.0206161681562662,0.0,0.0,0.0,-0.0088935168460011,60.0,12.632806777954102,-0.0,-7.096910081827448e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.574508294463158e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001008301915135,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,7.447300595231354e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001008301187539,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0004782954056281,285.7859802246094,294.1499938964844,294.8500061035156,292.5518798828125,295.5110168457031,294.9045715332031,285.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202459525316,8.231487491627831e-09,0.0010202376870438,-0.0206161681562662,0.0,0.0,0.0,-0.0088935168460011,60.0,12.632806777954102,-0.0,-7.096910081827448e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,9.576309093972668e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001008490871754,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,7.448695396305993e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,0.0001008490144158,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,0.0004783850163221,285.77783203125,294.1499938964844,294.8295593261719,292.543212890625,295.4992980957031,294.8856201171875,285.4383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204366408288,8.25379320446018e-09,0.0010204284917563,-0.0206745825707912,0.0,0.0,0.0,-0.0089045753702521,60.0,12.60527229309082,-0.0,-7.099564669488245e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,9.576370212016629e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0001008497274597,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,7.448742690030485e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001008496547001,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0004783880722243,285.7774963378906,294.1499938964844,294.8286437988281,292.5428161621094,295.498779296875,294.8847961425781,285.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204431600868,8.254551708830604e-09,0.001020434894599,-0.0206765681505203,0.0,0.0,0.0,-0.0089049516245722,60.0,12.603962898254396,-0.0,-7.099654908415688e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.57786978688091e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001008654362522,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,7.449903205269948e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001008653707685,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004784626071341,285.7691955566406,294.1499938964844,294.8046569824219,292.5313720703125,295.4863586425781,294.8638916015625,285.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206017177551,8.273094209698684e-09,0.0010205934522673,-0.0207251273095607,0.0,0.0,0.0,-0.0089141437783837,60.0,12.570847511291504,-0.0,-7.101861143610223e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,9.57786978688091e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001008654362522,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,7.449903205269948e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001008653707685,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0004784626071341,285.7691955566406,294.1499938964844,294.8046569824219,292.5313720703125,295.4863586425781,294.8638916015625,285.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206017177551,8.273094209698684e-09,0.0010205934522673,-0.0207251273095607,0.0,0.0,0.0,-0.0089141437783837,60.0,12.570847511291504,-0.0,-7.101861143610223e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,9.578440949553624e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001008714170893,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,7.450344855897129e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,0.0001008713516057,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446044921875,0.0,0.0,0.0004784909542649,285.76513671875,294.1499938964844,294.791748046875,292.5247802734375,295.4800109863281,294.8527526855469,285.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206620208919,8.280146346351103e-09,0.001020653755404,-0.0207435935735702,0.0,0.0,0.0,-0.0089176390320062,60.0,12.552213668823242,-0.0,-7.10270100512389e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,9.578945901012048e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001008767067105,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,7.45073557482101e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,0.0001008766339509,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0004785160417668,285.7611389160156,294.1499938964844,294.7782592773437,292.5177001953125,295.4736022949219,294.8412170410156,285.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207152226939,8.286376917965299e-09,0.0010207068407908,-0.0207599122077226,0.0,0.0,0.0,-0.0089207272976636,60.0,12.5326566696167,-0.0,-7.103442101197288e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,9.5797935500741e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.000100885554275,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,7.451388955814764e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001008854887913,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004785580094903,285.75323486328125,294.1499938964844,294.7495422363281,292.5019226074219,295.46063232421875,294.8172912597656,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208045132458,8.296802356255739e-09,0.0010207962477579,-0.02078721486032,0.0,0.0,0.0,-0.0089258970692753,60.0,12.491554260253906,-0.0,-7.104683419356661e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8113098144531,0.0,0.0,9.5797935500741e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.000100885554275,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,7.451388955814764e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001008854887913,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346862792969,0.0,0.0,0.0004785580094903,285.75323486328125,294.1499938964844,294.7495422363281,292.5019226074219,295.46063232421875,294.8172912597656,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208045132458,8.296802356255739e-09,0.0010207962477579,-0.02078721486032,0.0,0.0,0.0,-0.0089258970692753,60.0,12.491554260253906,-0.0,-7.104683419356661e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,9.580284677213058e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0001008906547212,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,7.451765122823417e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001008905892376,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0004785822238773,285.7454833984375,294.1499938964844,294.71875,292.4842529296875,295.4473571777344,294.79156494140625,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208557359874,8.302794007875036e-09,0.0010208474704995,-0.020802903920412,0.0,0.0,0.0,-0.0089288670569658,60.0,12.446172714233398,-0.0,-7.105396804263364e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,9.580284677213058e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0001008906547212,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,7.451765122823417e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001008905892376,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0004785822238773,285.7454833984375,294.1499938964844,294.71875,292.4842529296875,295.4473571777344,294.79156494140625,285.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208557359874,8.302794007875036e-09,0.0010208474704995,-0.020802903920412,0.0,0.0,0.0,-0.0089288670569658,60.0,12.446172714233398,-0.0,-7.105396804263364e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.58050150074996e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001008928666124,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.451928104273975e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001008928011287,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.0004785927012562,285.7379455566406,294.1499938964844,294.6860046386719,292.4648132324219,295.4336853027344,294.7639465332031,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.305361731686391e-09,0.0010208694729954,-0.0208096299320459,0.0,0.0,0.0,-0.0089301401749253,60.0,12.39697551727295,-0.0,-7.105702337639741e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,9.58050150074996e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001008928666124,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,7.451928104273975e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217468261719,0.0,0.0,0.0001008928011287,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.0004785927012562,285.7379455566406,294.1499938964844,294.6860046386719,292.4648132324219,295.4336853027344,294.7639465332031,285.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208777384832,8.305361731686391e-09,0.0010208694729954,-0.0208096299320459,0.0,0.0,0.0,-0.0089301401749253,60.0,12.39697551727295,-0.0,-7.105702337639741e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
