time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.580473852111028e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001008925100904,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,7.451901910826564e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001008924446068,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0004785909841302,285.7305603027344,294.1499938964844,294.6514587402344,292.4437561035156,295.419677734375,294.7344970703125,285.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208737803623,8.304892773480788e-09,0.0010208653984591,-0.0208084024488925,0.0,0.0,0.0,-0.0089299082756042,60.0,12.34433650970459,-0.0,-7.105646204763616e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.580473852111028e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0001008925100904,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,7.451901910826564e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155212402344,0.0,0.0,0.0001008924446068,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,0.0004785909841302,285.7305603027344,294.1499938964844,294.6514587402344,292.4437561035156,295.419677734375,294.7344970703125,285.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208737803623,8.304892773480788e-09,0.0010208653984591,-0.0208084024488925,0.0,0.0,0.0,-0.0089299082756042,60.0,12.34433650970459,-0.0,-7.105646204763616e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,9.580353071214633e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001008911931421,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,7.451804412994534e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124389648437,0.0,0.0,0.0001008911276585,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,0.0004785847559105,285.7269897460937,294.1499938964844,294.63360595703125,292.43267822265625,295.4124450683594,294.7189025878906,285.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208602761849,8.303317144964241e-09,0.0010208520106971,-0.0208042748272418,0.0,0.0,0.0,-0.0089291268959641,60.0,12.316465377807615,-0.0,-7.105458621481375e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.580195910530163e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0001008895051199,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,7.451679994119331e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001008894396363,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0004785767523571,285.72344970703125,294.1499938964844,294.6153259277344,292.4212646484375,295.4051208496094,294.702880859375,285.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208428138867,8.301296539059422e-09,0.0010208345483988,-0.0207989830523729,0.0,0.0,0.0,-0.0089281238615512,60.0,12.287989616394045,-0.0,-7.105218458036688e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.579795005265623e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001008852195809,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.451362762367353e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001008851540973,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0004785563796758,285.7164306640625,294.1499938964844,294.5777587890625,292.3974914550781,295.3902587890625,294.67010498046875,285.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799158141,8.29617796682669e-09,0.0010207908926531,-0.020785579457879,0.0,0.0,0.0,-0.008925586938858,60.0,12.22981071472168,-0.0,-7.104608812369406e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,9.579795005265623e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001008852195809,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.451362762367353e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0001008851540973,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,0.0004785563796758,285.7164306640625,294.1499938964844,294.5777587890625,292.3974914550781,295.3902587890625,294.67010498046875,285.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799158141,8.29617796682669e-09,0.0010207908926531,-0.020785579457879,0.0,0.0,0.0,-0.008925586938858,60.0,12.22981071472168,-0.0,-7.104608812369406e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.57919837674126e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001008788676699,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,7.450893463101238e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001008788021863,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0004785262572113,285.7096252441406,294.1499938964844,294.53887939453125,292.37255859375,295.3749694824219,294.6357421875,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207346640527,8.288622233010301e-09,0.0010207262821495,-0.0207657907158136,0.0,0.0,0.0,-0.0089218411594629,60.0,12.168910026550291,-0.0,-7.103709265265934e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.57919837674126e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001008788676699,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,7.450893463101238e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001008788021863,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0004785262572113,285.7096252441406,294.1499938964844,294.53887939453125,292.37255859375,295.3749694824219,294.6357421875,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207346640527,8.288622233010301e-09,0.0010207262821495,-0.0207657907158136,0.0,0.0,0.0,-0.0089218411594629,60.0,12.168910026550291,-0.0,-7.103709265265934e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.578460594639182e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001008710387395,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.45031502447091e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001008709732559,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0004784891207236,285.7030029296875,294.1499938964844,294.4989318847656,292.3466491699219,295.35919189453125,294.59991455078125,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279312346815004e-09,0.0010206467704847,-0.0207414124161005,0.0,0.0,0.0,-0.0089172264561057,60.0,12.105770111083984,-0.0,-7.102601529140884e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.578460594639182e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001008710387395,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,7.45031502447091e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917175292969,0.0,0.0,0.0001008709732559,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,0.0004784891207236,285.7030029296875,294.1499938964844,294.4989318847656,292.3466491699219,295.35919189453125,294.59991455078125,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206550359725,8.279312346815004e-09,0.0010206467704847,-0.0207414124161005,0.0,0.0,0.0,-0.0089172264561057,60.0,12.105770111083984,-0.0,-7.102601529140884e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.577611490385608e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.000100862023828,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.449649274349213e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001008619583444,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0004784463671967,285.6965026855469,294.1499938964844,294.4580078125,292.3199462890625,295.3430480957031,294.5629577636719,285.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268608020500778e-09,0.0010205552680417,-0.0207133777439594,0.0,0.0,0.0,-0.0089119197800755,60.0,12.040891647338867,-0.0,-7.101327526015666e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.577611490385608e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.000100862023828,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.449649274349213e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,0.0001008619583444,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0004784463671967,285.6965026855469,294.1499938964844,294.4580078125,292.3199462890625,295.3430480957031,294.5629577636719,285.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268608020500778e-09,0.0010205552680417,-0.0207133777439594,0.0,0.0,0.0,-0.0089119197800755,60.0,12.040891647338867,-0.0,-7.101327526015666e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.577142191119492e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,0.000100857047073,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,7.449281838489696e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001008569888654,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0004784227639902,285.6933898925781,294.1499938964844,294.4372253417969,292.30633544921875,295.3346862792969,294.5437927246094,285.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262699857652933e-09,0.0010205046273767,-0.0206979066133499,0.0,0.0,0.0,-0.0089089907705783,60.0,12.007577896118164,-0.0,-7.100624088707266e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,9.576660522725432e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001008519393508,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.44890421628952e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0001008518811431,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,0.0004783985204994,285.6902770996094,294.1499938964844,294.41632080078125,292.2925720214844,295.32623291015625,294.5243835449219,285.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204609716311,8.256638039938481e-09,0.0010204527061432,-0.020682031288743,0.0,0.0,0.0,-0.0089059853926301,60.0,11.973992347717283,-0.0,-7.099902887830467e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.575670264894144e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001008414546959,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.44812932680361e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001008413892122,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0004783487529493,285.6841735839844,294.1499938964844,294.3739929199219,292.2646789550781,295.30908203125,294.4851379394531,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.244185778494284e-09,0.0010203463025391,-0.0206494219601154,0.0,0.0,0.0,-0.0088998125866055,60.0,11.906312942504885,-0.0,-7.098421406226407e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,9.575670264894144e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0001008414546959,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,7.44812932680361e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751159667969,0.0,0.0,0.0001008413892122,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0004783487529493,285.6841735839844,294.1499938964844,294.3739929199219,292.2646789550781,295.30908203125,294.4851379394531,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.244185778494284e-09,0.0010203463025391,-0.0206494219601154,0.0,0.0,0.0,-0.0088998125866055,60.0,11.906312942504885,-0.0,-7.098421406226407e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.574638534104452e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001008305262075,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,7.447322423104197e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001008304679999,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0004782969190273,285.6782531738281,294.1499938964844,294.33123779296875,292.2364501953125,295.2914428710937,294.4450378417969,285.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231217485388242e-09,0.0010202354751527,-0.0206154603511095,0.0,0.0,0.0,-0.0088933836668729,60.0,11.83764934539795,-0.0,-7.096878107404336e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,9.574638534104452e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.0001008305262075,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748413085937,0.0,0.0,7.447322423104197e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001008304679999,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.0004782969190273,285.6782531738281,294.1499938964844,294.33123779296875,292.2364501953125,295.2914428710937,294.4450378417969,285.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231217485388242e-09,0.0010202354751527,-0.0206154603511095,0.0,0.0,0.0,-0.0088933836668729,60.0,11.83764934539795,-0.0,-7.096878107404336e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.573600254952908e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001008195322356,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,7.446509698638692e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001008194740279,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0004782447649631,285.6725158691406,294.1499938964844,294.2882080078125,292.20806884765625,295.2733154296875,294.4042358398437,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218168368046008e-09,0.0010201239492744,-0.0205812864005565,0.0,0.0,0.0,-0.0088869147002696,60.0,11.768391609191896,-0.0,-7.0953255715267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,9.573600254952908e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001008195322356,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,7.446509698638692e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001008194740279,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,0.0004782447649631,285.6725158691406,294.1499938964844,294.2882080078125,292.20806884765625,295.2733154296875,294.4042358398437,285.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218168368046008e-09,0.0010201239492744,-0.0205812864005565,0.0,0.0,0.0,-0.0088869147002696,60.0,11.768391609191896,-0.0,-7.0953255715267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.572585258865728e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001008087783702,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.445715891662985e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001008087201626,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004781937750522,285.6669311523437,294.1499938964844,294.2450866699219,292.1796264648437,295.2547607421875,294.3628845214844,285.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205409685047016e-09,0.0010200148681178,-0.0205478742718696,0.0,0.0,0.0,-0.0088805900886654,60.0,11.698884963989258,-0.0,-7.093807852243117e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,9.572585258865728e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001008087783702,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,7.445715891662985e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001008087201626,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,0.0004781937750522,285.6669311523437,294.1499938964844,294.2450866699219,292.1796264648437,295.2547607421875,294.3628845214844,285.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200230171903,8.205409685047016e-09,0.0010200148681178,-0.0205478742718696,0.0,0.0,0.0,-0.0088805900886654,60.0,11.698884963989258,-0.0,-7.093807852243117e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.572104318067431e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001008036779239,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,7.44533899705857e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001008036197163,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571105957031,0.0,0.0,0.0004781695606652,285.66424560546875,294.1499938964844,294.2235107421875,292.1654357910156,295.2452392578125,294.342041015625,285.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199713287875,8.19935586093834e-09,0.0010199630632996,-0.0205320194363594,0.0,0.0,0.0,-0.0088775884360075,60.0,11.66417407989502,-0.0,-7.093088072451792e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.571637929184362e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001007987375487,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,7.444973743986338e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.000100798679341,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546691894531,0.0,0.0,0.0004781461320817,285.6615905761719,294.1499938964844,294.2019958496094,292.1513061523437,295.235595703125,294.3211364746094,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199212701991,8.19349121883306e-09,0.0010199130047112,-0.0205166600644588,0.0,0.0,0.0,-0.0088746817782521,60.0,11.629544258117676,-0.0,-7.092390319485278e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.570748079568148e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001007893151836,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.444277434842661e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001007892569759,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0004781014285981,285.6563720703125,294.1499938964844,294.1591491699219,292.123291015625,295.2161560058594,294.2792663574219,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198254603892,8.182299282566419e-09,0.0010198173113167,-0.0204873513430356,0.0,0.0,0.0,-0.0088691338896751,60.0,11.560514450073242,-0.0,-7.091059472941198e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.570748079568148e-05,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,0.0001007893151836,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.444277434842661e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0001007892569759,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0004781014285981,285.6563720703125,294.1499938964844,294.1591491699219,292.123291015625,295.2161560058594,294.2792663574219,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198254603892,8.182299282566419e-09,0.0010198173113167,-0.0204873513430356,0.0,0.0,0.0,-0.0088691338896751,60.0,11.560514450073242,-0.0,-7.091059472941198e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.569981193635611e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.000100781173387,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,7.44367644074373e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001007811224553,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,0.0004780628369189,285.6513061523437,294.1499938964844,294.1166687011719,292.0957336425781,295.1962585449219,294.2373352050781,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197428055107,8.172635901360081e-09,0.0010197346564382,-0.0204620454460382,0.0,0.0,0.0,-0.0088643431663513,60.0,11.49223804473877,-0.0,-7.089909814794737e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.569981193635611e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442626953125,0.0,0.0,0.000100781173387,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,7.44367644074373e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001007811224553,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,0.0004780628369189,285.6513061523437,294.1499938964844,294.1166687011719,292.0957336425781,295.1962585449219,294.2373352050781,285.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197428055107,8.172635901360081e-09,0.0010197346564382,-0.0204620454460382,0.0,0.0,0.0,-0.0088643431663513,60.0,11.49223804473877,-0.0,-7.089909814794737e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,9.569360554451124e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001007745813694,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.443188951583579e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001007745304377,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004780315503012,285.6464233398437,294.1499938964844,294.0747375488281,292.0687866210937,295.17596435546875,294.1955261230469,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196758667007,8.164797726806228e-09,0.0010196677176281,-0.0204415172338485,0.0,0.0,0.0,-0.00886045768857,60.0,11.425047874450684,-0.0,-7.088978293268158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,9.569360554451124e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001007745813694,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,7.443188951583579e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0001007745304377,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0004780315503012,285.6464233398437,294.1499938964844,294.0747375488281,292.0687866210937,295.17596435546875,294.1955261230469,285.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196758667007,8.164797726806228e-09,0.0010196677176281,-0.0204415172338485,0.0,0.0,0.0,-0.00886045768857,60.0,11.425047874450684,-0.0,-7.088978293268158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.568881068844348e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001007694736472,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.442812056979164e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001007694154395,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0004780073068104,285.6416320800781,294.1499938964844,294.0335693359375,292.0426025390625,295.1553649902344,294.1539001464844,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158715480988121e-09,0.001019615563564,-0.0204255878925323,0.0,0.0,0.0,-0.0088574411347508,60.0,11.35888385772705,-0.0,-7.088254960763153e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.568881068844348e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0001007694736472,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.442812056979164e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001007694154395,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,0.0004780073068104,285.6416320800781,294.1499938964844,294.0335693359375,292.0426025390625,295.1553649902344,294.1539001464844,285.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158715480988121e-09,0.001019615563564,-0.0204255878925323,0.0,0.0,0.0,-0.0088574411347508,60.0,11.35888385772705,-0.0,-7.088254960763153e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,9.568772657075896e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7329406738281,0.0,0.0,0.000100768302218,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,7.442725473083556e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336120605469,0.0,0.0,0.0001007682512863,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0004780017479788,285.6393737792969,294.1499938964844,294.0132751464844,292.02984619140625,295.14483642578125,294.1333923339844,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196120711043,8.157314823620254e-09,0.0010196039220318,-0.0204219222068786,0.0,0.0,0.0,-0.0088567491620779,60.0,11.326959609985352,-0.0,-7.088087983220248e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,9.568693349137902e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.000100767443655,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,7.442661444656551e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0001007673854473,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0004779976734425,285.6371154785156,294.1499938964844,293.9932556152344,292.0173645019531,295.13427734375,294.1129150390625,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196033399552,8.156276543047625e-09,0.0010195951908826,-0.0204192008823156,0.0,0.0,0.0,-0.0088562350720167,60.0,11.295394897460938,-0.0,-7.087965059326963e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.568647510604932e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0001007668979582,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.442621426889673e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001007668470265,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0004779950832016,285.6326904296875,294.1499938964844,293.9540100097656,291.9931945800781,295.11297607421875,294.072265625,285.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195971699431,8.155598862913394e-09,0.0010195890208706,-0.0204174276441335,0.0,0.0,0.0,-0.0088558970019221,60.0,11.233179092407228,-0.0,-7.087884057455085e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,9.568647510604932e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0001007668979582,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,7.442621426889673e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001007668470265,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272033691406,0.0,0.0,0.0004779950832016,285.6326904296875,294.1499938964844,293.9540100097656,291.9931945800781,295.11297607421875,294.072265625,285.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195971699431,8.155598862913394e-09,0.0010195890208706,-0.0204174276441335,0.0,0.0,0.0,-0.0088558970019221,60.0,11.233179092407228,-0.0,-7.087884057455085e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.56890216912143e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001007695245789,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.44281496736221e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001007694736472,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0004780075396411,285.62841796875,294.1499938964844,293.9159851074219,291.97027587890625,295.09136962890625,294.0323791503906,285.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196233633905,8.158671072067136e-09,0.001019615214318,-0.020425472408533,0.0,0.0,0.0,-0.0088574197143316,60.0,11.173434257507324,-0.0,-7.088249276421267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.56890216912143e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,0.0001007695245789,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.44281496736221e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001007694736472,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0004780075396411,285.62841796875,294.1499938964844,293.9159851074219,291.97027587890625,295.09136962890625,294.0323791503906,285.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196233633905,8.158671072067136e-09,0.001019615214318,-0.020425472408533,0.0,0.0,0.0,-0.0088574197143316,60.0,11.173434257507324,-0.0,-7.088249276421267e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.56943040364422e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001007750324788,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.443221693392843e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001007749815471,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.000478033645777,285.6242980957031,294.1499938964844,293.8793334960937,291.94879150390625,295.06951904296875,293.9933166503906,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,8.165151221817268e-09,0.0010196707444265,-0.0204424448311328,0.0,0.0,0.0,-0.008860632777214,60.0,11.1161470413208,-0.0,-7.089020215289565e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
