time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.56943040364422e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001007750324788,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,7.443221693392843e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001007749815471,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.000478033645777,285.6242980957031,294.1499938964844,293.8793334960937,291.94879150390625,295.06951904296875,293.9933166503906,285.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,8.165151221817268e-09,0.0010196707444265,-0.0204424448311328,0.0,0.0,0.0,-0.008860632777214,60.0,11.1161470413208,-0.0,-7.089020215289565e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.570278780302031e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001007839091471,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,7.443877257173881e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001007838582154,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,0.0004780757590197,285.6203308105469,294.1499938964844,293.84423828125,291.9288635253906,295.0474853515625,293.95526123046875,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197684168815,8.175621957207113e-09,0.0010197601513937,-0.0204698629677295,0.0,0.0,0.0,-0.0088658230379223,60.0,11.061800003051758,-0.0,-7.090265086162617e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,9.570278780302031e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0001007839091471,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,7.443877257173881e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001007838582154,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,0.0004780757590197,285.6203308105469,294.1499938964844,293.84423828125,291.9288635253906,295.0474853515625,293.95526123046875,285.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197684168815,8.175621957207113e-09,0.0010197601513937,-0.0204698629677295,0.0,0.0,0.0,-0.0088658230379223,60.0,11.061800003051758,-0.0,-7.090265086162617e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.5708564913366e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0001007899772957,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,7.444324728567153e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129211425781,0.0,0.0,0.000100789926364,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004781045136041,285.618408203125,294.1499938964844,293.82733154296875,291.9195251464844,295.0363464355469,293.9367980957031,285.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198302334174,8.182778010734637e-09,0.0010198220843449,-0.0204886049032211,0.0,0.0,0.0,-0.0088693741708993,60.0,11.036123275756836,-0.0,-7.091116316360059e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,9.57149823079817e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001007967002806,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,7.444821676472202e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0001007966493489,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,0.0004781364405062,285.61651611328125,294.1499938964844,293.8108825683594,291.9106750488281,295.02520751953125,293.9185791015625,285.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198982199653,8.190720990342015e-09,0.0010198900708928,-0.0205094050616025,0.0,0.0,0.0,-0.0088733127340674,60.0,11.011103630065918,-0.0,-7.092060627655884e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.572985436534508e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001008123144856,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,7.44597491575405e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001008122635539,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004782105097547,285.61279296875,294.1499938964844,293.7794189453125,291.89434814453125,295.0028686523437,293.8828125,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.20915957433499e-09,0.0010200469987466,-0.0205576941370964,0.0,0.0,0.0,-0.0088824490085244,60.0,10.962920188903809,-0.0,-7.094254073081174e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.572985436534508e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001008123144856,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,7.44597491575405e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,0.0001008122635539,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0004782105097547,285.61279296875,294.1499938964844,293.7794189453125,291.89434814453125,295.0028686523437,293.8828125,285.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200551478192,8.20915957433499e-09,0.0010200469987466,-0.0205576941370964,0.0,0.0,0.0,-0.0088824490085244,60.0,10.962920188903809,-0.0,-7.094254073081174e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,9.57490992732346e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001008325270959,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.44746794225648e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001008324834401,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004783063777722,285.6092529296875,294.1499938964844,293.75,291.880126953125,294.9803466796875,293.8488464355469,285.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020259456709,8.233043580219146e-09,0.0010202511912211,-0.0206202417612075,0.0,0.0,0.0,-0.008894289843738,60.0,10.91939640045166,-0.0,-7.09709553348148e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,9.57490992732346e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001008325270959,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70770263671875,0.0,0.0,7.44746794225648e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0001008324834401,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0004783063777722,285.6092529296875,294.1499938964844,293.75,291.880126953125,294.9803466796875,293.8488464355469,285.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020259456709,8.233043580219146e-09,0.0010202511912211,-0.0206202417612075,0.0,0.0,0.0,-0.008894289843738,60.0,10.91939640045166,-0.0,-7.09709553348148e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.577031596563756e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.000100854813354,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.449113763868809e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001008547696983,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004784121119882,285.6058654785156,294.1499938964844,293.721923828125,291.8681030273437,294.957763671875,293.8161926269531,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204846039414,8.259379846720094e-09,0.0010204763384535,-0.0206892117857933,0.0,0.0,0.0,-0.008907345123589,60.0,10.879683494567873,-0.0,-7.100229026946181e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,9.577031596563756e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.000100854813354,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.449113763868809e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001008547696983,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004784121119882,285.6058654785156,294.1499938964844,293.721923828125,291.8681030273437,294.957763671875,293.8161926269531,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204846039414,8.259379846720094e-09,0.0010204763384535,-0.0206892117857933,0.0,0.0,0.0,-0.008907345123589,60.0,10.879683494567873,-0.0,-7.100229026946181e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.579263132764028e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001008782637654,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.450845441780984e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001008782128337,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0004785233177244,285.60260009765625,294.1499938964844,293.6943359375,291.8582763671875,294.9350891113281,293.78497314453125,285.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721741952,8.287090125236318e-09,0.0010207134764641,-0.0207617804408073,0.0,0.0,0.0,-0.0089210830628871,60.0,10.844168663024902,-0.0,-7.10352736632558e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,9.579263132764028e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,0.0001008782637654,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.450845441780984e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,0.0001008782128337,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0004785233177244,285.60260009765625,294.1499938964844,293.6943359375,291.8582763671875,294.9350891113281,293.78497314453125,285.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020721741952,8.287090125236318e-09,0.0010207134764641,-0.0207617804408073,0.0,0.0,0.0,-0.0089210830628871,60.0,10.844168663024902,-0.0,-7.10352736632558e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,9.58041418925859e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,0.0001008903636829,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,7.451738929376006e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0001008903127512,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0004785807104781,285.6010437011719,294.1499938964844,293.6807556152344,291.8541564941406,294.9237060546875,293.7698669433594,285.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208440944552,8.301386245079811e-09,0.001020835712552,-0.0207992177456617,0.0,0.0,0.0,-0.00892817042768,60.0,10.828468322753906,-0.0,-7.105229116177726e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,9.58157324930653e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.000100902543636,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,7.45263896533288e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001009024999802,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.0004786385106854,285.5995483398437,294.1499938964844,293.66729736328125,291.8505554199219,294.91229248046875,293.75494384765625,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209671454504,8.315786281798411e-09,0.0010209587635472,-0.020836928859353,0.0,0.0,0.0,-0.0089353090152144,60.0,10.813516616821287,-0.0,-7.106943655799115e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.583905193721876e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001009270490612,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,7.454448495991528e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0001009270054055,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0004787547222804,285.5965576171875,294.1499938964844,293.6407470703125,291.84478759765625,294.88946533203125,293.7254333496094,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344746227351152e-09,0.0010212062625214,-0.0209127701818943,0.0,0.0,0.0,-0.0089496653527021,60.0,10.785202980041504,-0.0,-7.110391919695759e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,9.583905193721876e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001009270490612,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,7.454448495991528e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898193359375,0.0,0.0,0.0001009270054055,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0004787547222804,285.5965576171875,294.1499938964844,293.6407470703125,291.84478759765625,294.88946533203125,293.7254333496094,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212146444246,8.344746227351152e-09,0.0010212062625214,-0.0209127701818943,0.0,0.0,0.0,-0.0089496653527021,60.0,10.785202980041504,-0.0,-7.110391919695759e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.58623713813722e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001009515617624,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.456258754245937e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001009515181067,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004788710211869,285.5935974121094,294.1499938964844,293.61474609375,291.8408508300781,294.8666381835937,293.6960754394531,285.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373720383758611e-09,0.0010214538779109,-0.0209886450320482,0.0,0.0,0.0,-0.0089640282094478,60.0,10.757707595825195,-0.0,-7.11384231522061e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.58623713813722e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001009515617624,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,7.456258754245937e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6865539550781,0.0,0.0,0.0001009515181067,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004788710211869,285.5935974121094,294.1499938964844,293.61474609375,291.8408508300781,294.8666381835937,293.6960754394531,285.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373720383758611e-09,0.0010214538779109,-0.0209886450320482,0.0,0.0,0.0,-0.0089640282094478,60.0,10.757707595825195,-0.0,-7.11384231522061e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,9.58851960604079e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001009755505947,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,7.45803044992499e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001009755069389,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004789847880601,285.5907592773437,294.1499938964844,293.5892639160156,291.8386535644531,294.84375,293.6676025390625,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,10.735382080078123,-0.0,-7.117219524843676e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,9.58851960604079e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,0.0001009755505947,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,7.45803044992499e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833801269531,0.0,0.0,0.0001009755069389,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,0.0004789847880601,285.5907592773437,294.1499938964844,293.5892639160156,291.8386535644531,294.84375,293.6676025390625,285.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402068374380178e-09,0.0010216963710263,-0.0210628826171159,0.0,0.0,0.0,-0.0089780818670988,60.0,10.735382080078123,-0.0,-7.117219524843676e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.590712579665706e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001009985935525,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,7.459732296410948e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001009985498967,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004790941020473,285.58807373046875,294.1499938964844,293.5643310546875,291.83807373046875,294.82080078125,293.6400451660156,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341939866542,0.0,0.0,0.0,-0.0089915813878178,60.0,10.717223167419434,-0.0,-7.120464573517894e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,9.590712579665706e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,0.0001009985935525,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,7.459732296410948e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001009985498967,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0004790941020473,285.58807373046875,294.1499938964844,293.5643310546875,291.83807373046875,294.82080078125,293.6400451660156,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341939866542,0.0,0.0,0.0,-0.0089915813878178,60.0,10.717223167419434,-0.0,-7.120464573517894e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,9.591762500349432e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001010096239042,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,7.460547203663737e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,0.0001010095802485,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0004791464307345,285.5867614746094,294.1499938964844,293.55206298828125,291.8383483886719,294.809326171875,293.6266174316406,285.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220491094514,8.442338383929382e-09,0.0010220407275483,-0.0211683381348848,0.0,0.0,0.0,-0.0089980447664856,60.0,10.70943546295166,-0.0,-7.122018530481e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.592779679223896e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001010203195619,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,7.461336645064875e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773681640625,0.0,0.0,0.0001010202686302,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0004791971296072,285.58551025390625,294.1499938964844,293.5399169921875,291.8389892578125,294.7978515625,293.61334228515625,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221571428701,8.454972721949616e-09,0.0010221487609669,-0.0212014243006706,0.0,0.0,0.0,-0.0090043079107999,60.0,10.702360153198242,-0.0,-7.123524170538077e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.59469543886371e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001010404375847,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.462822395609692e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001010403939289,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.000479292590171,285.5830993652344,294.1499938964844,293.5160827636719,291.84130859375,294.7748413085937,293.5873413085937,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636925280094,0.0,0.0,0.0,-0.0090160965919494,60.0,10.690145492553713,-0.0,-7.12635923605376e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,9.59469543886371e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001010404375847,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,7.462822395609692e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0001010403939289,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.000479292590171,285.5830993652344,294.1499938964844,293.5160827636719,291.84130859375,294.7748413085937,293.5873413085937,285.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636925280094,0.0,0.0,0.0,-0.0090160965919494,60.0,10.690145492553713,-0.0,-7.12635923605376e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.596427116775884e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001010586347547,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.464166264981031e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001010585910989,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004793788830284,285.580810546875,294.1499938964844,293.4927673339844,291.8448791503906,294.7518310546875,293.56201171875,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.50024761689383e-09,0.001022535841912,-0.0213199853897094,0.0,0.0,0.0,-0.0090267527848482,60.0,10.680566787719728,-0.0,-7.128922163701645e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,9.596427116775884e-05,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0001010586347547,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.464166264981031e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717529296875,0.0,0.0,0.0001010585910989,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718139648437,0.0,0.0,0.0004793788830284,285.580810546875,294.1499938964844,293.4927673339844,291.8448791503906,294.7518310546875,293.56201171875,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.50024761689383e-09,0.001022535841912,-0.0213199853897094,0.0,0.0,0.0,-0.0090267527848482,60.0,10.680566787719728,-0.0,-7.128922163701645e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,9.597959433449432e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.000101074721897,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.465354428859428e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001010746782412,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0004794551932718,285.5786437988281,294.1499938964844,293.4700012207031,291.849609375,294.72882080078125,293.5372619628906,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519250194183314e-09,0.0010226983577013,-0.0213697478175163,0.0,0.0,0.0,-0.009036174044013,60.0,10.67293930053711,-0.0,-7.131188084485984e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,9.597959433449432e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.000101074721897,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,7.465354428859428e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,0.0001010746782412,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0004794551932718,285.5786437988281,294.1499938964844,293.4700012207031,291.849609375,294.72882080078125,293.5372619628906,285.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519250194183314e-09,0.0010226983577013,-0.0213697478175163,0.0,0.0,0.0,-0.009036174044013,60.0,10.67293930053711,-0.0,-7.131188084485984e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.599258919479324e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001010883570415,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.46636142139323e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001010883133858,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0004795198910869,285.5765991210937,294.1499938964844,293.44781494140625,291.8553771972656,294.7058410644531,293.51318359375,285.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,-0.0090441592037677,60.0,10.66758155822754,-0.0,-7.13310939204348e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,9.599258919479324e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,0.0001010883570415,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.46636142139323e-05,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001010883133858,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0004795198910869,285.5765991210937,294.1499938964844,293.44781494140625,291.8553771972656,294.7058410644531,293.51318359375,285.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535359086181415e-09,0.001022836077027,-0.0214119330048561,0.0,0.0,0.0,-0.0090441592037677,60.0,10.66758155822754,-0.0,-7.13310939204348e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.599813347449526e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001010941778076,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.466791430488229e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66522216796875,0.0,0.0,0.0001010941341519,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653137207031,0.0,0.0,0.0004795474815182,285.5756530761719,294.1499938964844,293.4369201660156,291.858642578125,294.6943359375,293.5014038085937,285.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022903365083,8.542229146257796e-09,0.0010228948667645,-0.0214299242943525,0.0,0.0,0.0,-0.0090475650504231,60.0,10.665678024291992,-0.0,-7.133929358360548e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,9.600308840163052e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0001010993728414,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,7.467174873454496e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,0.0001010993291856,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0004795721324626,285.57470703125,294.1499938964844,293.4261779785156,291.8620910644531,294.6828308105469,293.4897766113281,285.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229558683931,8.548360241888986e-09,0.0010229472536593,-0.0214459784328937,0.0,0.0,0.0,-0.0090506048873066,60.0,10.664206504821776,-0.0,-7.134660506835645e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.60110264713876e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001011076892609,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.467788964277133e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0001011076456052,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0004796115681529,285.57293701171875,294.1499938964844,293.4051513671875,291.86962890625,294.6598815917969,293.4669494628906,285.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.558174613426672e-09,0.0010230311891064,-0.0214716810733079,0.0,0.0,0.0,-0.0090554701164364,60.0,10.662376403808594,-0.0,-7.135831481264179e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476135253906,0.0,0.0,9.60110264713876e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611328125,0.0,0.0,0.0001011076892609,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,7.467788964277133e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,0.0001011076456052,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0004796115681529,285.57293701171875,294.1499938964844,293.4051513671875,291.86962890625,294.6598815917969,293.4669494628906,285.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.558174613426672e-09,0.0010230311891064,-0.0214716810733079,0.0,0.0,0.0,-0.0090554701164364,60.0,10.662376403808594,-0.0,-7.135831481264179e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.601609053788708e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001011129788821,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,7.468179683201015e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001011129352264,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004796366556547,285.5712890625,294.1499938964844,293.3846740722656,291.8778686523437,294.636962890625,293.4447631835937,285.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230930056422,8.56440074414877e-09,0.0010230845073238,-0.0214879848062992,0.0,0.0,0.0,-0.0090585565194487,60.0,10.662019729614258,-0.0,-7.136573998423047e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,9.601609053788708e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001011129788821,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,7.468179683201015e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001011129352264,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0004796366556547,285.5712890625,294.1499938964844,293.3846740722656,291.8778686523437,294.636962890625,293.4447631835937,285.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230930056422,8.56440074414877e-09,0.0010230845073238,-0.0214879848062992,0.0,0.0,0.0,-0.0090585565194487,60.0,10.662019729614258,-0.0,-7.136573998423047e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
