time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.601791680324824e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001011148633551,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.468318653991446e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001011148196994,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0004796455905307,285.5697937011719,294.1499938964844,293.36474609375,291.88671875,294.6141052246094,293.4232177734375,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231118649244,8.566601650272787e-09,0.0010231032501906,-0.0214937478303909,0.0,0.0,0.0,-0.0090596480295062,60.0,10.662874221801758,-0.0,-7.136836899235277e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,9.601791680324824e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001011148633551,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,7.468318653991446e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,0.0001011148196994,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0004796455905307,285.5697937011719,294.1499938964844,293.36474609375,291.88671875,294.6141052246094,293.4232177734375,285.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231118649244,8.566601650272787e-09,0.0010231032501906,-0.0214937478303909,0.0,0.0,0.0,-0.0090596480295062,60.0,10.662874221801758,-0.0,-7.136836899235277e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.601601050235332e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001011128042591,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,7.46816658647731e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001011127678793,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004796358407475,285.56842041015625,294.1499938964844,293.345458984375,291.8960266113281,294.59130859375,293.4023132324219,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564145836942316e-09,0.0010230822954326,-0.0214873161166906,0.0,0.0,0.0,-0.0090584307909011,60.0,10.664674758911133,-0.0,-7.136543445085408e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.601601050235332e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001011128042591,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584777832031,0.0,0.0,7.46816658647731e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001011127678793,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004796358407475,285.56842041015625,294.1499938964844,293.345458984375,291.8960266113281,294.59130859375,293.4023132324219,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230909101665,8.564145836942316e-09,0.0010230822954326,-0.0214873161166906,0.0,0.0,0.0,-0.0090584307909011,60.0,10.664674758911133,-0.0,-7.136543445085408e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.601350757293405e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001011101485346,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,7.467970135621727e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001011101048788,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.000479623209685,285.5677795410156,294.1499938964844,293.33599853515625,291.9008483886719,294.5799560546875,293.39208984375,285.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230637853965,8.560983033589764e-09,0.001023055287078,-0.0214790347963571,0.0,0.0,0.0,-0.0090568624436855,60.0,10.665884017944336,-0.0,-7.13616614689272e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,9.600986231816933e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001011062922771,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,7.467685645679012e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001011062486213,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531982421875,0.0,0.0,0.0004796049324795,285.5671691894531,294.1499938964844,293.32672119140625,291.90576171875,294.568603515625,293.3820495605469,285.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230246698483,8.556408026549889e-09,0.0010230160551145,-0.0214670542627573,0.0,0.0,0.0,-0.0090545946732163,60.0,10.66723346710205,-0.0,-7.135620450071657e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.599950135452671e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001010953346849,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.466876559192315e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001010952983051,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004795529821421,285.5660400390625,294.1499938964844,293.30859375,291.9157409667969,294.54595947265625,293.3623962402344,285.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229137260466,8.543422858053873e-09,0.0010229051113128,-0.0214330498129129,0.0,0.0,0.0,-0.0090481573715806,60.0,10.670164108276367,-0.0,-7.1340714669077e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.599950135452671e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507568359375,0.0,0.0,0.0001010953346849,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.466876559192315e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001010952983051,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.0004795529821421,285.5660400390625,294.1499938964844,293.30859375,291.9157409667969,294.54595947265625,293.3623962402344,285.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229137260466,8.543422858053873e-09,0.0010229051113128,-0.0214330498129129,0.0,0.0,0.0,-0.0090481573715806,60.0,10.670164108276367,-0.0,-7.1340714669077e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.598464384907857e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001010796477203,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.465717499144375e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001010796113405,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0004794785345438,285.5650329589844,294.1499938964844,293.29107666015625,291.9259338378906,294.5234375,293.3433532714844,285.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022754702717,8.524833283729551e-09,0.0010227462043985,-0.0213843677192926,0.0,0.0,0.0,-0.0090389419347047,60.0,10.673355102539062,-0.0,-7.131853863029394e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,9.598464384907857e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001010796477203,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,7.465717499144375e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,0.0001010796113405,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,0.0004794785345438,285.5650329589844,294.1499938964844,293.29107666015625,291.9259338378906,294.5234375,293.3433532714844,285.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022754702717,8.524833283729551e-09,0.0010227462043985,-0.0213843677192926,0.0,0.0,0.0,-0.0090389419347047,60.0,10.673355102539062,-0.0,-7.131853863029394e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.596492600394412e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001010588457575,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.46418081689626e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001010588093777,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0004793798434548,285.56414794921875,294.1499938964844,293.274169921875,291.9361572265625,294.50103759765625,293.3249816894531,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500192549831809e-09,0.001022535492666,-0.0213198419660329,0.0,0.0,0.0,-0.0090267267078161,60.0,10.676563262939451,-0.0,-7.128915768817023e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,9.596492600394412e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473083496094,0.0,0.0,0.0001010588457575,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,7.46418081689626e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001010588093777,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,0.0004793798434548,285.56414794921875,294.1499938964844,293.274169921875,291.9361572265625,294.50103759765625,293.3249816894531,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225439909845,8.500192549831809e-09,0.001022535492666,-0.0213198419660329,0.0,0.0,0.0,-0.0090267267078161,60.0,10.676563262939451,-0.0,-7.128915768817023e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.594058064976708e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.000101033168903,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.462283974746242e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001010331325232,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004792580730281,285.5634155273437,294.1499938964844,293.2578430175781,291.94635009765625,294.478759765625,293.3072814941406,285.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222839191555,8.469790202525473e-09,0.0010222755372524,-0.0212402269244194,0.0,0.0,0.0,-0.0090116541832685,60.0,10.67956256866455,-0.0,-7.125290579779175e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,9.594058064976708e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.000101033168903,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,7.462283974746242e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,0.0001010331325232,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0004792580730281,285.5634155273437,294.1499938964844,293.2578430175781,291.94635009765625,294.478759765625,293.3072814941406,285.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222839191555,8.469790202525473e-09,0.0010222755372524,-0.0212402269244194,0.0,0.0,0.0,-0.0090116541832685,60.0,10.67956256866455,-0.0,-7.125290579779175e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,9.592637798050418e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001010181949823,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64862060546875,0.0,0.0,7.461178029188886e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001010181586025,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,0.000479187030578,285.5631103515625,294.1499938964844,293.2499389648437,291.9513854980469,294.4676818847656,293.2987670898437,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221321135759,8.45205772037616e-09,0.0010221236152574,-0.021193791180849,0.0,0.0,0.0,-0.0090028624981641,60.0,10.680866241455078,-0.0,-7.123176715140289e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.591149864718318e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001010025007417,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,7.460018969140947e-05,298.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0001010024643619,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004791125829797,285.5628356933594,294.1499938964844,293.2421569824219,291.9563903808594,294.4566345214844,293.29034423828125,285.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219728574156,8.433477916014454e-09,0.0010219643590971,-0.0211451351642608,0.0,0.0,0.0,-0.008993649855256,60.0,10.682076454162598,-0.0,-7.120962663975662e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.587992099113762e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0001009692059597,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.457559695467353e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001009691695799,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004789546655956,285.56231689453125,294.1499938964844,293.2270812988281,291.9661865234375,294.43463134765625,293.2738342285156,285.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216361843049,8.394062334105001e-09,0.0010216278024017,-0.0210419166833162,0.0,0.0,0.0,-0.0089741116389632,60.0,10.684234619140623,-0.0,-7.116265976492286e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,9.587992099113762e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0001009692059597,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,7.457559695467353e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001009691695799,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004789546655956,285.56231689453125,294.1499938964844,293.2270812988281,291.9661865234375,294.43463134765625,293.2738342285156,285.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216361843049,8.394062334105001e-09,0.0010216278024017,-0.0210419166833162,0.0,0.0,0.0,-0.0089741116389632,60.0,10.684234619140623,-0.0,-7.116265976492286e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.58442105911672e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001009315674309,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,7.454779552062973e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0001009315310511,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0004787760844919,285.5619201660156,294.1499938964844,293.212646484375,291.9756164550781,294.41278076171875,293.25799560546875,285.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349500646431807e-09,0.0010212467750534,-0.0209252201020717,0.0,0.0,0.0,-0.0089520215988159,60.0,10.685558319091797,-0.0,-7.110958222256158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,9.58442105911672e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001009315674309,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,7.454779552062973e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,0.0001009315310511,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0004787760844919,285.5619201660156,294.1499938964844,293.212646484375,291.9756164550781,294.41278076171875,293.25799560546875,285.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349500646431807e-09,0.0010212467750534,-0.0209252201020717,0.0,0.0,0.0,-0.0089520215988159,60.0,10.685558319091797,-0.0,-7.110958222256158e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.58054733928293e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001008907347568,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.451763667631894e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.000100890698377,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0004785823985002,285.5616455078125,294.1499938964844,293.1988220214844,291.9845886230469,294.3910827636719,293.2427673339844,285.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301169529545405e-09,0.0010208335006609,-0.0207986515015363,0.0,0.0,0.0,-0.0089280614629387,60.0,10.686007499694824,-0.0,-7.105203536639237e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,9.58054733928293e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,0.0001008907347568,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,7.451763667631894e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.000100890698377,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0004785823985002,285.5616455078125,294.1499938964844,293.1988220214844,291.9845886230469,294.3910827636719,293.2427673339844,285.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208418825641,8.301169529545405e-09,0.0010208335006609,-0.0207986515015363,0.0,0.0,0.0,-0.0089280614629387,60.0,10.686007499694824,-0.0,-7.105203536639237e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.576409502187744e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001008471226668,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.448542601196095e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001008470862871,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0004783755284734,285.5614624023437,294.1499938964844,293.1856689453125,291.9930114746094,294.3695678710937,293.2281188964844,285.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204004356637,8.249544158900335e-09,0.0010203921701759,-0.0206634551286697,0.0,0.0,0.0,-0.0089024687185883,60.0,10.685425758361816,-0.0,-7.099058763060384e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,9.576409502187744e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393127441406,0.0,0.0,0.0001008471226668,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.448542601196095e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001008470862871,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0004783755284734,285.5614624023437,294.1499938964844,293.1856689453125,291.9930114746094,294.3695678710937,293.2281188964844,285.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204004356637,8.249544158900335e-09,0.0010203921701759,-0.0206634551286697,0.0,0.0,0.0,-0.0089024687185883,60.0,10.685425758361816,-0.0,-7.099058763060384e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,9.574233263265342e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0001008241888484,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,7.446848030667752e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.0001008241524687,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0004782667383551,285.5614013671875,294.1499938964844,293.1793212890625,291.9969787597656,294.35888671875,293.2210998535156,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201680706813,8.2223969855022e-09,0.0010201598051935,-0.0205923616886138,0.0,0.0,0.0,-0.0088890101760625,60.0,10.68454647064209,-0.0,-7.09582863578362e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,9.572019916959108e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,0.0001008008621283,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.445125811500475e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001008008330245,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0004781560855917,285.5614013671875,294.1499938964844,293.1731262207031,292.0007629394531,294.3482360839844,293.2142333984375,285.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199318639934,8.194790623861081e-09,0.0010199237149208,-0.0205200649797916,0.0,0.0,0.0,-0.008875323459506,60.0,10.683399200439451,-0.0,-7.092545217801671e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.567508823238312e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001007533210213,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,7.441613706760108e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001007532846415,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0004779305600095,285.5614013671875,294.1499938964844,293.1612243652344,292.0077819824219,294.3270568847656,293.2008056640625,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194508358836,8.138512974653622e-09,0.001019442686811,-0.0203726831823587,0.0,0.0,0.0,-0.008847426623106,60.0,10.680481910705566,-0.0,-7.085852615773548e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.567508823238312e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001007533210213,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,7.441613706760108e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001007532846415,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0004779305600095,285.5614013671875,294.1499938964844,293.1612243652344,292.0077819824219,294.3270568847656,293.2008056640625,285.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194508358836,8.138512974653622e-09,0.001019442686811,-0.0203726831823587,0.0,0.0,0.0,-0.008847426623106,60.0,10.680481910705566,-0.0,-7.085852615773548e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.562879131408408e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0001007045284495,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,7.438009924953803e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0001007044920697,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004776990972459,285.5615234375,294.1499938964844,293.1499938964844,292.0138854980469,294.3060607910156,293.18798828125,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189571185037,8.08076183744788e-09,0.0010189489694312,-0.0202214382588863,0.0,0.0,0.0,-0.0088187968358397,60.0,10.675984382629396,-0.0,-7.078988772946104e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,9.562879131408408e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0001007045284495,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,7.438009924953803e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0001007044920697,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004776990972459,285.5615234375,294.1499938964844,293.1499938964844,292.0138854980469,294.3060607910156,293.18798828125,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189571185037,8.08076183744788e-09,0.0010189489694312,-0.0202214382588863,0.0,0.0,0.0,-0.0088187968358397,60.0,10.675984382629396,-0.0,-7.078988772946104e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.55870928009972e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001006605816655,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,7.434764120262116e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001006605525617,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0004774906556122,285.5616760253906,294.1499938964844,293.1401672363281,292.01910400390625,294.28515625,293.1755676269531,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018512295559,8.028745668298143e-09,0.0010185042629018,-0.0200852155685424,0.0,0.0,0.0,-0.0087930103763937,60.0,10.67067050933838,-0.0,-7.0728091827732e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,9.55870928009972e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001006605816655,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,7.434764120262116e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.0001006605525617,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0004774906556122,285.5616760253906,294.1499938964844,293.1401672363281,292.01910400390625,294.28515625,293.1755676269531,285.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018512295559,8.028745668298143e-09,0.0010185042629018,-0.0200852155685424,0.0,0.0,0.0,-0.0087930103763937,60.0,10.67067050933838,-0.0,-7.0728091827732e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.55565701588057e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.000100628407381,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,7.432387064909562e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001006283710012,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004773380060214,285.5619506835937,294.1499938964844,293.1323547363281,292.0234680175781,294.2644348144531,293.16424560546875,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990651695877204e-09,0.0010181785328313,-0.0199854485690593,0.0,0.0,0.0,-0.0087741250172257,60.0,10.664236068725586,-0.0,-7.06828586771735e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,9.55565701588057e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.000100628407381,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,7.432387064909562e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001006283710012,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,0.0004773380060214,285.5619506835937,294.1499938964844,293.1323547363281,292.0234680175781,294.2644348144531,293.16424560546875,285.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990651695877204e-09,0.0010181785328313,-0.0199854485690593,0.0,0.0,0.0,-0.0087741250172257,60.0,10.664236068725586,-0.0,-7.06828586771735e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.55453870119527e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0001006166130537,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.431516132783145e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001006165766739,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,0.0004772820684593,285.5621032714844,294.1499938964844,293.1291809082031,292.0253601074219,294.25421142578125,293.1591491699219,285.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018067006953,7.976686866584261e-09,0.0010180590907111,-0.0199488755315542,0.0,0.0,0.0,-0.0087672024965286,60.0,10.660781860351562,-0.0,-7.066627460972087e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.553643758408724e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001006071688607,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,7.430819096043706e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,0.0001006071397569,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004772372776642,285.56231689453125,294.1499938964844,293.1264343261719,292.0270690917969,294.2440185546875,293.1543884277344,285.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179714299738,7.965506476637074e-09,0.0010179633973166,-0.0199195966124534,0.0,0.0,0.0,-0.0087616592645645,60.0,10.657224655151367,-0.0,-7.065300167141686e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,9.55255309236236e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001005956437438,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.429967809002846e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.00010059561464,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004771826206706,285.5627746582031,294.1499938964844,293.12225341796875,292.0299072265625,294.2239074707031,293.1459655761719,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951850733434185e-09,0.0010178466327488,-0.019883831962943,0.0,0.0,0.0,-0.0087548894807696,60.0,10.649791717529297,-0.0,-7.063679419161417e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,9.55255309236236e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,0.0001005956437438,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,7.429967809002846e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,0.00010059561464,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0004771826206706,285.5627746582031,294.1499938964844,293.12225341796875,292.0299072265625,294.2239074707031,293.1459655761719,285.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178545489907,7.951850733434185e-09,0.0010178466327488,-0.019883831962943,0.0,0.0,0.0,-0.0087548894807696,60.0,10.649791717529297,-0.0,-7.063679419161417e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.552300616633148e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001005929589155,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.429769175359979e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001005929298116,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0004771698731929,285.5633239746094,294.1499938964844,293.11968994140625,292.0321044921875,294.2041015625,293.1390686035156,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101782719139,7.948649738409586e-09,0.0010178191587328,-0.0198754500597715,0.0,0.0,0.0,-0.0087533025071024,60.0,10.641966819763184,-0.0,-7.063299278797788e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
