time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.552300616633148e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001005929589155,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,7.429769175359979e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.0001005929298116,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0004771698731929,285.5633239746094,294.1499938964844,293.11968994140625,292.0321044921875,294.2041015625,293.1390686035156,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101782719139,7.948649738409586e-09,0.0010178191587328,-0.0198754500597715,0.0,0.0,0.0,-0.0087533025071024,60.0,10.641966819763184,-0.0,-7.063299278797788e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.552796109346672e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001005981393973,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.430151163134724e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001005981102935,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004771944368258,285.5639953613281,294.1499938964844,293.1185913085937,292.0336608886719,294.18463134765625,293.1336975097656,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954755965045024e-09,0.0010178714292123,-0.0198914427310228,0.0,0.0,0.0,-0.0087563293054699,60.0,10.63376235961914,-0.0,-7.064024032388262e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.552796109346672e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.0001005981393973,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,7.430151163134724e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,0.0001005981102935,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0004771944368258,285.5639953613281,294.1499938964844,293.1185913085937,292.0336608886719,294.18463134765625,293.1336975097656,285.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954755965045024e-09,0.0010178714292123,-0.0198914427310228,0.0,0.0,0.0,-0.0087563293054699,60.0,10.63376235961914,-0.0,-7.064024032388262e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.553951531415804e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001006102829705,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.431048288708553e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001006102465908,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004772520333062,285.56475830078125,294.1499938964844,293.1187744140625,292.03466796875,294.16552734375,293.1297912597656,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.9691009347016e-09,0.0010179940145462,-0.0199290104210376,0.0,0.0,0.0,-0.0087634408846497,60.0,10.625181198120115,-0.0,-7.065727203325879e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,9.553951531415804e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001006102829705,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,7.431048288708553e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001006102465908,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0004772520333062,285.56475830078125,294.1499938964844,293.1187744140625,292.03466796875,294.16552734375,293.1297912597656,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180020472034,7.9691009347016e-09,0.0010179940145462,-0.0199290104210376,0.0,0.0,0.0,-0.0087634408846497,60.0,10.625181198120115,-0.0,-7.065727203325879e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,9.55479044932872e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0001006190941552,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,7.431699486915022e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001006190650514,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0004772938264068,285.565185546875,294.1499938964844,293.11932373046875,292.03497314453125,294.1561584472656,293.12847900390625,286.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101809122134,7.979520155743103e-09,0.0010180831886827,-0.0199562963098287,0.0,0.0,0.0,-0.0087686059996485,60.0,10.620722770690918,-0.0,-7.066964258228836e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.555747237754986e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,0.0001006291568046,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,7.43244236218743e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,0.0001006291204248,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004773415566887,285.5656433105469,294.1499938964844,293.1201477050781,292.0351257324219,294.1469116210937,293.1275329589844,286.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181930847465,7.991411976604468e-09,0.0010181850520893,-0.0199874397367239,0.0,0.0,0.0,-0.0087745022028684,60.0,10.61617660522461,-0.0,-7.068376106644791e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,9.557906741974875e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001006518650683,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,7.4341194704175e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001006518359645,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0004774492699652,285.56658935546875,294.1499938964844,293.1224975585937,292.0351257324219,294.12860107421875,293.1262512207031,286.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184224229305,8.018258945696743e-09,0.0010184143902733,-0.020057750865817,0.0,0.0,0.0,-0.0087878108024597,60.0,10.606893539428713,-0.0,-7.071564311900147e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,9.557906741974875e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001006518650683,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,7.4341194704175e-05,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001006518359645,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0004774492699652,285.56658935546875,294.1499938964844,293.1224975585937,292.0351257324219,294.12860107421875,293.1262512207031,286.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184224229305,8.018258945696743e-09,0.0010184143902733,-0.020057750865817,0.0,0.0,0.0,-0.0087878108024597,60.0,10.606893539428713,-0.0,-7.071564311900147e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.560579928802326e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001006799866445,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.436196028720587e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001006799502647,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0004775826528202,285.5676574707031,294.1499938964844,293.1257629394531,292.0346984863281,294.1107482910156,293.1263122558594,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187068255618,8.051509681195057e-09,0.0010186986764892,-0.0201448313891887,0.0,0.0,0.0,-0.0088042942807078,60.0,10.597129821777344,-0.0,-7.075513508425503e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,9.560579928802326e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001006799866445,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.436196028720587e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001006799502647,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0004775826528202,285.5676574707031,294.1499938964844,293.1257629394531,292.0346984863281,294.1107482910156,293.1263122558594,286.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187068255618,8.051509681195057e-09,0.0010186986764892,-0.0201448313891887,0.0,0.0,0.0,-0.0088042942807078,60.0,10.597129821777344,-0.0,-7.075513508425503e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.563564526615664e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001007113824016,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.438515604007989e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001007113532978,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0004777316062245,285.56884765625,294.1499938964844,293.1297302246094,292.0339050292969,294.0933532714844,293.1275329589844,286.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.08864086820904e-09,0.0010190162574872,-0.0202420726418495,0.0,0.0,0.0,-0.0088227018713951,60.0,10.586977005004885,-0.0,-7.079925268271836e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.563564526615664e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001007113824016,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.438515604007989e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001007113532978,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0004777316062245,285.56884765625,294.1499938964844,293.1297302246094,292.0339050292969,294.0933532714844,293.1275329589844,286.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.08864086820904e-09,0.0010190162574872,-0.0202420726418495,0.0,0.0,0.0,-0.0088227018713951,60.0,10.586977005004885,-0.0,-7.079925268271836e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,9.565212531015276e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0001007287210086,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,7.439795444952324e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001007286919048,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0004778138245455,285.5694885253906,294.1499938964844,293.1320495605469,292.0333557128906,294.08453369140625,293.1286315917969,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191998444497,8.109140914314139e-09,0.0010191918117925,-0.0202957596629858,0.0,0.0,0.0,-0.0088328663259744,60.0,10.581499099731444,-0.0,-7.082361719312757e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225891113281,0.0,0.0,9.566740482114255e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,0.0001007448008749,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.440982881234959e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001007447717711,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,0.0004778901056852,285.5700988769531,294.1499938964844,293.13427734375,292.03277587890625,294.076416015625,293.129638671875,286.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193622438237,8.128156814279919e-09,0.0010193540947511,-0.0203455593436956,0.0,0.0,0.0,-0.0088422913104295,60.0,10.576440811157228,-0.0,-7.08462195575521e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,9.568397945258766e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0001007622413453,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,7.44227145332843e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,0.0001007622122415,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0004779728478752,285.57080078125,294.1499938964844,293.1367492675781,292.0321044921875,294.0682067871094,293.131103515625,286.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195388458669,8.148783869899034e-09,0.0010195306967943,-0.0203995779156684,0.0,0.0,0.0,-0.0088525181636214,60.0,10.570968627929688,-0.0,-7.087074038736318e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,9.5700663223397e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001007797909551,299.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,7.443568028975278e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001007797618512,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0004780561139341,285.571533203125,294.1499938964844,293.1392822265625,292.0313720703125,294.0600891113281,293.1327209472656,286.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197163792327,8.169541487745846e-09,0.0010197082301601,-0.0204539392143487,0.0,0.0,0.0,-0.0088628092780709,60.0,10.565415382385254,-0.0,-7.089542464200349e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.573417628416792e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001008150502457,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.446172094205394e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001008150211418,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0004782233445439,285.5730285644531,294.1499938964844,293.1445617675781,292.0297546386719,294.04412841796875,293.13629150390625,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200727265328,8.211237023658668e-09,0.0010200645774602,-0.0205631330609321,0.0,0.0,0.0,-0.0088834781199693,60.0,10.55410861968994,-0.0,-7.09450134195322e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62335205078125,0.0,0.0,9.573417628416792e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0001008150502457,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.446172094205394e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001008150211418,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0004782233445439,285.5730285644531,294.1499938964844,293.1445617675781,292.0297546386719,294.04412841796875,293.13629150390625,286.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200727265328,8.211237023658668e-09,0.0010200645774602,-0.0205631330609321,0.0,0.0,0.0,-0.0088834781199693,60.0,10.55410861968994,-0.0,-7.09450134195322e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.576723823556677e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.000100849836599,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,7.448741234838963e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001008498074952,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0004783883632626,285.5746154785156,294.1499938964844,293.1499938964844,292.0279541015625,294.0285949707031,293.1404113769531,286.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204245336353,8.252378336237598e-09,0.0010204162681475,-0.0206708759069442,0.0,0.0,0.0,-0.0089038731530308,60.0,10.542378425598145,-0.0,-7.09939627085987e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,9.576723823556677e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.000100849836599,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,7.448741234838963e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001008498074952,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0004783883632626,285.5746154785156,294.1499938964844,293.1499938964844,292.0279541015625,294.0285949707031,293.1404113769531,286.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204245336353,8.252378336237598e-09,0.0010204162681475,-0.0206708759069442,0.0,0.0,0.0,-0.0089038731530308,60.0,10.542378425598145,-0.0,-7.09939627085987e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,9.579965262673797e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001008839462883,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.451260171364993e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001008839171845,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0004785501514561,285.5762634277344,294.1499938964844,293.1554260253906,292.0260009765625,294.0133056640625,293.1446838378906,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207694722339,8.292714070989861e-09,0.0010207612067461,-0.0207765083760023,0.0,0.0,0.0,-0.0089238695800304,60.0,10.530410766601562,-0.0,-7.104196697582665e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,9.579965262673797e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0001008839462883,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.451260171364993e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,0.0001008839171845,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0004785501514561,285.5762634277344,294.1499938964844,293.1554260253906,292.0260009765625,294.0133056640625,293.1446838378906,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207694722339,8.292714070989861e-09,0.0010207612067461,-0.0207765083760023,0.0,0.0,0.0,-0.0089238695800304,60.0,10.530410766601562,-0.0,-7.104196697582665e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.58297387114726e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001009155967039,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,7.45359793654643e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001009155748761,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0004787002981174,285.5780029296875,294.1499938964844,293.16070556640625,292.02398681640625,293.99835205078125,293.14910888671875,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210896143689,8.33014812684496e-09,0.0010210813488811,-0.0208745393902063,0.0,0.0,0.0,-0.0089424271136522,60.0,10.518052101135254,-0.0,-7.108653221621354e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,9.58297387114726e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001009155967039,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,7.45359793654643e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001009155748761,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0004787002981174,285.5780029296875,294.1499938964844,293.16070556640625,292.02398681640625,293.99835205078125,293.14910888671875,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210896143689,8.33014812684496e-09,0.0010210813488811,-0.0208745393902063,0.0,0.0,0.0,-0.0089424271136522,60.0,10.518052101135254,-0.0,-7.108653221621354e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,9.584365761838852e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001009302432066,299.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,7.454679143847898e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.0001009302141028,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0004787697689607,285.5788879394531,294.1499938964844,293.16326904296875,292.02294921875,293.9909973144531,293.1513366699219,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347460500601755e-09,0.0010212287306785,-0.0209198780357837,0.0,0.0,0.0,-0.0089510073885321,60.0,10.511726379394531,-0.0,-7.11071521664053e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.585686348145828e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001009441402857,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,7.455705781467259e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0001009441111818,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.0004788356891367,285.57977294921875,294.1499938964844,293.16571044921875,292.0219421386719,293.98370361328125,293.1535339355469,286.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363894465901467e-09,0.001021369243972,-0.0209629144519567,0.0,0.0,0.0,-0.0089591536670923,60.0,10.505318641662598,-0.0,-7.112672051334813e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.58809396252036e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001009694606182,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.457575702574104e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001009694315143,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.000478955800645,285.5816345214844,294.1499938964844,293.1702575683594,292.0199279785156,293.96929931640625,293.1579284667969,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393836736786398e-09,0.0010216261725872,-0.0210413243621587,0.0,0.0,0.0,-0.0089740017428994,60.0,10.49228286743164,-0.0,-7.11623897586833e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,9.58809396252036e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001009694606182,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,7.457575702574104e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.0001009694315143,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.000478955800645,285.5816345214844,294.1499938964844,293.1702575683594,292.0199279785156,293.96929931640625,293.1579284667969,286.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.393836736786398e-09,0.0010216261725872,-0.0210413243621587,0.0,0.0,0.0,-0.0089740017428994,60.0,10.49228286743164,-0.0,-7.11623897586833e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.589874389348552e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0001009881816571,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,7.45895886211656e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001009881598292,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004790445964317,285.5835876464844,294.1499938964844,293.1742553710937,292.0179748535156,293.95526123046875,293.1620483398437,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415972807540584e-09,0.0010218152310699,-0.0210992954671382,0.0,0.0,0.0,-0.0089849745854735,60.0,10.478757858276367,-0.0,-7.118876510503469e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,9.589874389348552e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,0.0001009881816571,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,7.45895886211656e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001009881598292,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0004790445964317,285.5835876464844,294.1499938964844,293.1742553710937,292.0179748535156,293.95526123046875,293.1620483398437,286.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415972807540584e-09,0.0010218152310699,-0.0210992954671382,0.0,0.0,0.0,-0.0089849745854735,60.0,10.478757858276367,-0.0,-7.118876510503469e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.591290290700272e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001010030682664,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,7.460058259312063e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001010030391626,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004791152023244,285.5855712890625,294.1499938964844,293.177490234375,292.0161437988281,293.94140625,293.1659545898437,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433562292964325e-09,0.0010219662217423,-0.0211453568190336,0.0,0.0,0.0,-0.0089936973527073,60.0,10.46499252319336,-0.0,-7.120972611573961e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.591290290700272e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,0.0001010030682664,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,7.460058259312063e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,0.0001010030391626,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,0.0004791152023244,285.5855712890625,294.1499938964844,293.177490234375,292.0161437988281,293.94140625,293.1659545898437,286.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433562292964325e-09,0.0010219662217423,-0.0211453568190336,0.0,0.0,0.0,-0.0089936973527073,60.0,10.46499252319336,-0.0,-7.120972611573961e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,9.591584239387883e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370849609375,0.0,0.0,0.0001010061459965,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,7.460285269189626e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001010061241686,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0004791298124473,285.5868530273437,294.1499938964844,293.17901611328125,292.01513671875,293.933349609375,293.1679077148437,286.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437198495414577e-09,0.0010219962568953,-0.0211548786610364,0.0,0.0,0.0,-0.0089954948052763,60.0,10.45643424987793,-0.0,-7.121406042642775e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,9.591767593519762e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001010080668493,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,7.460427150363103e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001010080450214,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0004791389219462,285.5876770019531,294.1499938964844,293.17987060546875,292.0144958496094,293.9279479980469,293.1692199707031,286.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220246622338,8.439463350384813e-09,0.0010220161639153,-0.0211608111858367,0.0,0.0,0.0,-0.0089966207742691,60.0,10.450726509094238,-0.0,-7.121676048882365e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,9.591847629053518e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0001010088890325,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.460488268407062e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.0001010088672046,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0004791428509633,285.5887451171875,294.1499938964844,293.1806945800781,292.0137634277344,293.9212646484375,293.1706848144531,286.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440429688505446e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970948174595,60.0,10.443507194519045,-0.0,-7.121791156805557e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.591683192411438e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001010071500786,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,7.46035948395729e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0001010071282507,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0004791345854755,285.58984375,294.1499938964844,293.18121337890625,292.0130920410156,293.9146423339844,293.1719970703125,286.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438362009144385e-09,0.001022005919367,-0.0211579259485006,0.0,0.0,0.0,-0.0089960703626275,60.0,10.43617820739746,-0.0,-7.121544598476248e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.590878471499308e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001009986444842,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.459731568815187e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001009986226563,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004790942184627,285.592041015625,294.1499938964844,293.1814270019531,292.011962890625,293.90155029296875,293.1741638183594,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428283848616047e-09,0.0010219215182587,-0.021131532266736,0.0,0.0,0.0,-0.0089910831302404,60.0,10.42133331298828,-0.0,-7.120343781252815e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.590878471499308e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001009986444842,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,7.459731568815187e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001009986226563,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0004790942184627,285.592041015625,294.1499938964844,293.1814270019531,292.011962890625,293.90155029296875,293.1741638183594,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428283848616047e-09,0.0010219215182587,-0.021131532266736,0.0,0.0,0.0,-0.0089910831302404,60.0,10.42133331298828,-0.0,-7.120343781252815e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
