time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,9.588762623025104e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001009763436741,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.458083564415574e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0001009763145702,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004789884260389,285.5943603515625,294.1499938964844,293.1802978515625,292.0111694335937,293.88873291015625,293.175048828125,286.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.406028747558594,-0.0,-7.117196787476132e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,9.588762623025104e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001009763436741,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,7.458083564415574e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0001009763145702,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004789884260389,285.5943603515625,294.1499938964844,293.1802978515625,292.0111694335937,293.88873291015625,293.175048828125,286.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623778402805,0.0,0.0,0.0,-0.0089779868721961,60.0,10.406028747558594,-0.0,-7.117196787476132e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.586181840859354e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001009491388686,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.456074672518298e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001009491170407,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0004788593796547,285.5967102050781,294.1499938964844,293.177734375,292.0107421875,293.8759765625,293.1755065917969,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.39057159423828,-0.0,-7.113360567245763e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,9.586181840859354e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001009491388686,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,7.456074672518298e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001009491170407,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0004788593796547,285.5967102050781,294.1499938964844,293.177734375,292.0107421875,293.8759765625,293.1755065917969,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369676507413715e-09,0.0010214213980361,-0.0209780540317296,0.0,0.0,0.0,-0.0089620342478156,60.0,10.39057159423828,-0.0,-7.113360567245763e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,9.581604535924272e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001009009138215,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,7.452512363670394e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009008919936,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0004786306235473,285.5992126464844,294.1499938964844,293.1735534667969,292.0107727050781,293.863525390625,293.17364501953125,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285823464393,0.0,0.0,0.0,-0.0089337285608053,60.0,10.374568939208984,-0.0,-7.106563515435482e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,9.581604535924272e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0001009009138215,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,7.452512363670394e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64288330078125,0.0,0.0,0.0001009008919936,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0004786306235473,285.5992126464844,294.1499938964844,293.1735534667969,292.0107727050781,293.863525390625,293.17364501953125,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312599497628526e-09,0.0010209314059466,-0.0208285823464393,0.0,0.0,0.0,-0.0089337285608053,60.0,10.374568939208984,-0.0,-7.106563515435482e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353759765625,0.0,0.0,9.579501784173772e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001008787512546,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,7.450876000802964e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0001008787294267,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004785255005117,285.6004333496094,294.1499938964844,293.1708374023437,292.0109558105469,293.8572692871094,293.1728820800781,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.28637336525162e-09,0.0010207071900367,-0.0207599028944969,0.0,0.0,0.0,-0.0089207272976636,60.0,10.36660385131836,-0.0,-7.103442101197288e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.576737647876143e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0001008496328722,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,7.448725227732211e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001008496110443,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0004783873737324,285.6016845703125,294.1499938964844,293.16766357421875,292.0112609863281,293.85107421875,293.17156982421875,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251909378031996e-09,0.0010204117279499,-0.0206696484237909,0.0,0.0,0.0,-0.008903638459742,60.0,10.358469009399414,-0.0,-7.099340137983745e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.570535621605814e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001007842947728,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.443899085046723e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.000100784272945,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0004780774470418,285.604248046875,294.1499938964844,293.15985107421875,292.0122985839844,293.83868408203125,293.1681823730469,286.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.1745934465971e-09,0.001019753399305,-0.0204671695828437,0.0,0.0,0.0,-0.0088653238490223,60.0,10.342055320739746,-0.0,-7.090142872812066e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,9.570535621605814e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0001007842947728,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,7.443899085046723e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.000100784272945,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0004780774470418,285.604248046875,294.1499938964844,293.15985107421875,292.0122985839844,293.83868408203125,293.1681823730469,286.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.1745934465971e-09,0.001019753399305,-0.0204671695828437,0.0,0.0,0.0,-0.0088653238490223,60.0,10.342055320739746,-0.0,-7.090142872812066e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.562507329974324e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001006997263175,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.437653403030708e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001006997044896,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0004776762798428,285.6069030761719,294.1499938964844,293.1499938964844,292.0138854980469,293.8263854980469,293.1625366210937,286.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.325467109680176,-0.0,-7.078247676872709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,9.562507329974324e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001006997263175,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,7.437653403030708e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001006997044896,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0004776762798428,285.6069030761719,294.1499938964844,293.1499938964844,292.0138854980469,293.8263854980469,293.1625366210937,286.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050954103469,0.0,0.0,0.0,-0.0088157057762146,60.0,10.325467109680176,-0.0,-7.078247676872709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,9.553848212817684e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001006085221888,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.430916593875736e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0001006085003609,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004772436514031,285.6095886230469,294.1499938964844,293.1386413574219,292.01715087890625,293.8141174316406,293.156005859375,286.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966596271558046e-09,0.0010179751552641,-0.0199224464595317,0.0,0.0,0.0,-0.0087622115388512,60.0,10.31003475189209,-0.0,-7.065429485919594e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,9.553848212817684e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001006085221888,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,7.430916593875736e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,0.0001006085003609,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004772436514031,285.6095886230469,294.1499938964844,293.1386413574219,292.01715087890625,293.8141174316406,293.156005859375,286.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966596271558046e-09,0.0010179751552641,-0.0199224464595317,0.0,0.0,0.0,-0.0087622115388512,60.0,10.31003475189209,-0.0,-7.065429485919594e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.54739298322238e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001005405283649,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,7.425894000334665e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0001005404992611,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004769210936501,285.6114807128906,294.1499938964844,293.1304016113281,292.0208740234375,293.8057556152344,293.15069580078125,286.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886131747625313e-09,0.0010172848124057,-0.0197117179632186,0.0,0.0,0.0,-0.008722310885787,60.0,10.301082611083984,-0.0,-7.055880502093714e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.544329805066808e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001005082667688,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.42351112421602e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.000100508237665,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0004767680657096,285.6123352050781,294.1499938964844,293.1263732910156,292.0230407714844,293.80181884765625,293.148193359375,286.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847958727325022e-09,0.0010169597808271,-0.0196117423474788,0.0,0.0,0.0,-0.0087033938616514,60.0,10.296870231628418,-0.0,-7.051352923781451e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,9.539232269162312e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001004545702016,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,7.419544999720529e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0001004545483738,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0004765133489854,285.61376953125,294.1499938964844,293.11993408203125,292.02685546875,293.7956848144531,293.1436767578125,286.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784418443179675e-09,0.0010164143750444,-0.0194453336298465,0.0,0.0,0.0,-0.0086718834936618,60.0,10.29185676574707,-0.0,-7.043819749696922e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,9.534025593893602e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,0.0001003997240331,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,7.415494474116713e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001003997022053,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.000476253189845,285.6151733398437,294.1499938964844,293.1132507324219,292.0312194824219,293.78955078125,293.13897705078125,286.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753765732049,0.0,0.0,0.0,-0.0086397128179669,60.0,10.287403106689451,-0.0,-7.036130256210529e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.52325135585852e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001002862409222,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.407112570945174e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0001002862190944,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0004757148853968,285.6180725097656,294.1499938964844,293.0993347167969,292.0414733886719,293.7772521972656,293.1290588378906,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.279988288879396,-0.0,-7.02023115195516e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.52325135585852e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,0.0001002862409222,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.407112570945174e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,0.0001002862190944,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0004757148853968,285.6180725097656,294.1499938964844,293.0993347167969,292.0414733886719,293.7772521972656,293.1290588378906,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585245320740341e-09,0.0010147138964384,-0.0189236886799335,0.0,0.0,0.0,-0.0085731586441397,60.0,10.279988288879396,-0.0,-7.02023115195516e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.5117706223391e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001001653217826,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,7.398181332973763e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001001652999548,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004751412780024,285.6210021972656,294.1499938964844,293.0845947265625,292.05352783203125,293.7649230957031,293.1180419921875,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.27580451965332,-0.0,-7.00331028724577e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,9.5117706223391e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001001653217826,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,7.398181332973763e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001001652999548,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0004751412780024,285.6210021972656,294.1499938964844,293.0845947265625,292.05352783203125,293.7649230957031,293.1180419921875,286.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.442161553683491e-09,0.0010134896729141,-0.0185489375144243,0.0,0.0,0.0,-0.0085022216662764,60.0,10.27580451965332,-0.0,-7.00331028724577e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.499792940914632e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001000391639536,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.388863014057279e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001000391421257,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0004745428450405,285.6239929199219,294.1499938964844,293.069091796875,292.0671691894531,293.7525634765625,293.1062316894531,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.273980140686035,-0.0,-6.98567816925788e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,9.499792940914632e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001000391639536,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,7.388863014057279e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0001000391421257,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0004745428450405,285.6239929199219,294.1499938964844,293.069091796875,292.0671691894531,293.7525634765625,293.1062316894531,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884518506071e-09,0.0010122135281562,-0.0181579552590847,0.0,0.0,0.0,-0.0084282206371426,60.0,10.273980140686035,-0.0,-6.98567816925788e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.487307397648692e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.990765829570591e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,7.379151065833867e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.990764374379069e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0004739190335385,285.6270751953125,294.1499938964844,293.0528564453125,292.0820617675781,293.7401123046875,293.0936279296875,286.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.274331092834473,-0.0,-6.967323429307727e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,9.487307397648692e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.990765829570591e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,7.379151065833867e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65777587890625,0.0,0.0,9.990764374379069e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,0.0004739190335385,285.6270751953125,294.1499938964844,293.0528564453125,292.0820617675781,293.7401123046875,293.0936279296875,286.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286317515645e-09,0.0010108830174431,-0.0177504103630781,0.0,0.0,0.0,-0.0083510838449001,60.0,10.274331092834473,-0.0,-6.967323429307727e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,9.480870357947424e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,9.983986819861455e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66046142578125,0.0,0.0,7.374143024208024e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,9.983984637074172e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0004735974653158,285.62860107421875,294.1499938964844,293.0444641113281,292.0899353027344,293.73388671875,293.08697509765625,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706515446991e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.008311303332448,60.0,10.275324821472168,-0.0,-6.957869658208439e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524963378906,0.0,0.0,9.474347461946309e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.977116133086383e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,7.369068771367893e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.9771139502991e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0004732715606223,285.63018798828125,294.1499938964844,293.0359191894531,292.0980224609375,293.7276306152344,293.0801696777344,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.276680946350098,-0.0,-6.948296515929543e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.461052832193673e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.963114280253647e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,7.358726725215092e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.963112097466365e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004726073530036,285.63336181640625,294.1499938964844,293.018310546875,292.1147766113281,293.7150573730469,293.06622314453125,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.280078887939451,-0.0,-6.928805618144906e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.461052832193673e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,9.963114280253647e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,7.358726725215092e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.963112097466365e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0004726073530036,285.63336181640625,294.1499938964844,293.018310546875,292.1147766113281,293.7150573730469,293.06622314453125,286.2419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810096930820464e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888837739825,60.0,10.280078887939451,-0.0,-6.928805618144906e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,9.447360935155302e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.9486940598581e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,7.34807617845945e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,9.948691877070814e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0004719232965726,285.6365661621094,294.1499938964844,293.00006103515625,292.1320495605469,293.7024230957031,293.0516052246094,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.284476280212402,-0.0,-6.90876191811185e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,9.447360935155302e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631164550781,0.0,0.0,9.9486940598581e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,7.34807617845945e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,9.948691877070814e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0004719232965726,285.6365661621094,294.1499938964844,293.00006103515625,292.1320495605469,293.7024230957031,293.0516052246094,286.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.284476280212402,-0.0,-6.90876191811185e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.433369996258988e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,9.933958062902092e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,7.337192073464394e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.933955880114807e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004712243098765,285.6398620605469,294.1499938964844,292.9812316894531,292.1496276855469,293.689697265625,293.0364685058594,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.28952407836914,-0.0,-6.888309656005731e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.433369996258988e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,9.933958062902092e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,7.337192073464394e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,9.933955880114807e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004712243098765,285.6398620605469,294.1499938964844,292.9812316894531,292.1496276855469,293.689697265625,293.0364685058594,286.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.4651159981110595e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.28952407836914,-0.0,-6.888309656005731e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.422555012861268e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666259765625,0.0,0.0,9.922567551257087e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,7.328779611270875e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,9.922566096065566e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669311523437,0.0,0.0,0.0004706839972641,285.64239501953125,294.1499938964844,292.96649169921875,292.1630249023437,293.679931640625,293.0245666503906,286.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.293505668640137,-0.0,-6.872520685874407e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,9.419120033271612e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.918949945131315e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,7.326107152039185e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.918948489939794e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0004705124010797,285.6431884765625,294.1499938964844,292.9617919921875,292.167236328125,293.6768493652344,293.02081298828125,286.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875393780359445e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.294763565063477,-0.0,-6.867509938501827e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,9.411913197254762e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,9.9113596661482e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,7.320501026697457e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,9.911358210956678e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0004701523575931,285.6448669433594,294.1499938964844,292.9518737792969,292.17596435546875,293.67041015625,293.01275634765625,286.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.001002846751362,-0.0152893234044313,0.0,0.0,0.0,-0.0078852921724319,60.0,10.297282218933104,-0.0,-6.857003143068141e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628112792969,0.0,0.0,9.404661250300704e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,9.903722093440592e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,7.31485997675918e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,9.903719910653308e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004697900440078,285.6465759277344,294.1499938964844,292.9418334960937,292.18463134765625,293.6639099121094,293.00457763671875,286.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.299761772155762,-0.0,-6.846438083130124e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.390046034241097e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.888329077512026e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.303490565391257e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,9.888327622320504e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0004690598871093,285.6499938964844,294.1499938964844,292.9213562011719,292.2015686035156,293.6508483886719,292.9880676269531,286.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252305284474005e-09,0.0010005187941715,-0.014575489796698,0.0,0.0,0.0,-0.0077502154745161,60.0,10.30444622039795,-0.0,-6.825171539048824e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
