time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.390046034241097e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,9.888329077512026e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,7.303490565391257e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,9.888327622320504e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0004690598871093,285.6499938964844,294.1499938964844,292.9213562011719,292.2015686035156,293.6508483886719,292.9880676269531,286.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.9252305284474005e-09,0.0010005187941715,-0.014575489796698,0.0,0.0,0.0,-0.0077502154745161,60.0,10.30444622039795,-0.0,-6.825171539048824e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.375302761327477e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.872801456367596e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.292022200999781e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.872800001176074e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0004683232982642,285.6534729003906,294.1499938964844,292.900390625,292.2178039550781,293.6376647949219,292.9711303710937,286.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505937351121e-09,0.0009989474201574,-0.0140941916033625,0.0,0.0,0.0,-0.0076591339893639,60.0,10.307975769042969,-0.0,-6.8037515177366e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.375302761327477e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,9.872801456367596e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.292022200999781e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,9.872800001176074e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0004683232982642,285.6534729003906,294.1499938964844,292.900390625,292.2178039550781,293.6376647949219,292.9711303710937,286.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505937351121e-09,0.0009989474201574,-0.0140941916033625,0.0,0.0,0.0,-0.0076591339893639,60.0,10.307975769042969,-0.0,-6.8037515177366e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.360496187582612e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.85720762400888e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.280504360096529e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.857205441221596e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004675835662055,285.6570129394531,294.1499938964844,292.8789978027344,292.2331237792969,293.6243591308594,292.9538879394531,286.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.310173034667969,-0.0,-6.78227394246278e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,9.360496187582612e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.85720762400888e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.280504360096529e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,9.857205441221596e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004675835662055,285.6570129394531,294.1499938964844,292.8789978027344,292.2331237792969,293.6243591308594,292.9538879394531,286.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108174920082,0.0,0.0,0.0,-0.0075676627457141,60.0,10.310173034667969,-0.0,-6.78227394246278e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.345666330773383e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.841589053394272e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,7.268968329299241e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.841586870606989e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004668426990974,285.6605834960937,294.1499938964844,292.857177734375,292.24725341796875,293.6109313964844,292.93634033203125,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.310620307922363,-0.0,-6.760797077731695e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.345666330773383e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,9.841589053394272e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67987060546875,0.0,0.0,7.268968329299241e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,9.841586870606989e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0004668426990974,285.6605834960937,294.1499938964844,292.857177734375,292.24725341796875,293.6109313964844,292.93634033203125,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.310620307922363,-0.0,-6.760797077731695e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,9.338281961390749e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.833811782300472e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,7.263223960762843e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,9.833809599513188e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0004664737789425,285.6623840332031,294.1499938964844,292.8460998535156,292.2538146972656,293.6041564941406,292.9274597167969,286.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950007079169,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.309805870056152,-0.0,-6.750114778242279e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,9.330901957582682e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,9.82603887678124e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.257483230205253e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,9.826037421589716e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0004661050916183,285.6642150878906,294.1499938964844,292.8349609375,292.2599792480469,293.59735107421875,292.91851806640625,286.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.30845546722412,-0.0,-6.739448110693047e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.316149953519924e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.810502524487674e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,7.246008317451924e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,9.810501069296151e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0004653680953197,285.6679077148437,294.1499938964844,292.8124084472656,292.27105712890625,293.5836181640625,292.9005432128906,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.304405212402344,-0.0,-6.718151723816845e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.316149953519924e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,9.810502524487674e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845703125,0.0,0.0,7.246008317451924e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,9.810501069296151e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0004653680953197,285.6679077148437,294.1499938964844,292.8124084472656,292.27105712890625,293.5836181640625,292.9005432128906,286.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.304405212402344,-0.0,-6.718151723816845e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,9.301530371885748e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.79510514298454e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.234635268105194e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.795102960197256e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0004646377055905,285.6716003417969,294.1499938964844,292.7895202636719,292.2802734375,293.5697631835937,292.88238525390625,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.297439575195312,-0.0,-6.697078447359672e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,9.301530371885748e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,9.79510514298454e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.234635268105194e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.795102960197256e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0004646377055905,285.6716003417969,294.1499938964844,292.7895202636719,292.2802734375,293.5697631835937,292.88238525390625,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8221999726649756e-09,0.0009910857770591,-0.0116857755929231,0.0,0.0,0.0,-0.0072033908218145,60.0,10.297439575195312,-0.0,-6.697078447359672e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.287076682085171e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.779882384464143e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,7.223391730803996e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.779880929272622e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004639156104531,285.6753845214844,294.1499938964844,292.766357421875,292.287353515625,293.5557556152344,292.8641357421875,286.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.28714370727539,-0.0,-6.676278019313031e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819152832031,0.0,0.0,9.287076682085171e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,9.779882384464143e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,7.223391730803996e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879577636719,0.0,0.0,9.779880929272622e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004639156104531,285.6753845214844,294.1499938964844,292.766357421875,292.287353515625,293.5557556152344,292.8641357421875,286.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420938204505555e-09,0.0009895456023514,-0.0112139051780104,0.0,0.0,0.0,-0.0071141039952635,60.0,10.28714370727539,-0.0,-6.676278019313031e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,9.27511282498017e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,9.767282608663665e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,7.214085053419694e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,9.76728042587638e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.000463317905087,285.6785888671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5438537597656,292.8487243652344,286.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233010396361,0.0,0.0,0.0,-0.0070401933044195,60.0,10.27539348602295,-0.0,-6.659085016735844e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845092773437,0.0,0.0,9.272826719097792e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,9.76487499428913e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,7.212307536974549e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.764872811501846e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905212402344,0.0,0.0,0.0004632037016563,285.6791687011719,294.1499938964844,292.742919921875,292.2921142578125,293.5415954589844,292.8457946777344,286.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464522973535168e-09,0.0009880270808935,-0.0107486695051193,0.0,0.0,0.0,-0.0070260735228657,60.0,10.273155212402344,-0.0,-6.655802309296632e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68585205078125,0.0,0.0,9.26583306863904e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,9.757509542396292e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932678222656,0.0,0.0,7.206867303466424e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.757507359609008e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918029785156,0.0,0.0,0.0004628543392755,285.6811218261719,294.1499938964844,292.73114013671875,292.2935485839844,293.5344543457031,292.83660888671875,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203418061137,0.0,0.0,0.0,-0.006982865743339,60.0,10.264147758483888,-0.0,-6.645765182611285e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,9.258915088139474e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.750222670845687e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.201485277619213e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,9.750221215654165e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.000462508702185,285.6830444335937,294.1499938964844,292.7192687988281,292.2943115234375,293.5272216796875,292.82745361328125,286.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944634854793,0.0,0.0,0.0,-0.0069401273503899,60.0,10.253835678100586,-0.0,-6.635842453306395e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.245266846846788e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.735849016578868e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.190868927864358e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.735847561387344e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.000461826857645,285.6869506835937,294.1499938964844,292.6954345703125,292.2937316894531,293.5127258300781,292.8092956542969,286.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.230673789978027,-0.0,-6.616290448846486e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.245266846846788e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.735849016578868e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,7.190868927864358e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.735847561387344e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.000461826857645,285.6869506835937,294.1499938964844,292.6954345703125,292.2937316894531,293.5127258300781,292.8092956542969,286.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.230673789978027,-0.0,-6.616290448846486e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.231885633198544e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.721756214275956e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,7.180459942901507e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.721754759084432e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0004611583717633,285.6908874511719,294.1499938964844,292.6714172363281,292.2901611328125,293.49810791015625,292.7914428710937,286.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.20474624633789,-0.0,-6.597149138087843e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.231885633198544e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,9.721756214275956e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,7.180459942901507e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.721754759084432e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0004611583717633,285.6908874511719,294.1499938964844,292.6714172363281,292.2901611328125,293.49810791015625,292.7914428710937,286.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.20474624633789,-0.0,-6.597149138087843e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,9.218772902386264e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,9.707945719128476e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.170259050326422e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.707944263936952e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004605032445397,285.6948547363281,294.1499938964844,292.64727783203125,292.2833251953125,293.4833984375,292.773681640625,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.17435359954834,-0.0,-6.578417810487738e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,9.218772902386264e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,9.707945719128476e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,7.170259050326422e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.707944263936952e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0004605032445397,285.6948547363281,294.1499938964844,292.64727783203125,292.2833251953125,293.4833984375,292.773681640625,286.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.790950220405875e-09,0.0009822669671848,-0.0089838495478034,0.0,0.0,0.0,-0.0066921524703502,60.0,10.17435359954834,-0.0,-6.578417810487738e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.205924288835377e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.694413893157616e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.16026479494758e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.694412437966092e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0004598613304551,285.6988525390625,294.1499938964844,292.6230163574219,292.2730407714844,293.4685363769531,292.7557373046875,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809017647057,3.630844291890866e-09,0.0009808981558308,-0.0085643455386161,0.0,0.0,0.0,-0.0066127823665738,60.0,10.137829780578612,-0.0,-6.56009007116154e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.205924288835377e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,9.694413893157616e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,7.16026479494758e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.694412437966092e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,0.0004598613304551,285.6988525390625,294.1499938964844,292.6230163574219,292.2730407714844,293.4685363769531,292.7557373046875,286.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809017647057,3.630844291890866e-09,0.0009808981558308,-0.0085643455386161,0.0,0.0,0.0,-0.0066127823665738,60.0,10.137829780578612,-0.0,-6.56009007116154e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.199691703543068e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,9.68785025179386e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.155416824389249e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,9.687848069006576e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0004595499776769,285.7008972167969,294.1499938964844,292.6108703613281,292.2665100097656,293.4610290527344,292.7467956542969,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802376152947,3.553181748827683e-09,0.0009802340064197,-0.0083608543500304,0.0,0.0,0.0,-0.0065742819570004,60.0,10.117300033569336,-0.0,-6.551208997507274e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,9.19356243684888e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064208984375,0.0,0.0,9.681394294602796e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.150648889364675e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.681392839411274e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0004592437471728,285.7029113769531,294.1499938964844,292.59869384765625,292.2590637207031,293.4535217285156,292.7379150390625,286.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795844089239,3.4768028456255702e-09,0.0009795809164643,-0.0081607261672616,0.0,0.0,0.0,-0.0065364176407456,60.0,10.095274925231934,-0.0,-6.542480690541197e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.18152800295502e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.668719576438888e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.141286914702505e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.668718121247366e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004586425202433,285.7069702148437,294.1499938964844,292.5743408203125,292.2411804199219,293.4384155273437,292.72021484375,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268392485297227e-09,0.0009782981360331,-0.0077677895314991,0.0,0.0,0.0,-0.0064620715565979,60.0,10.048115730285645,-0.0,-6.525360873865793e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,9.18152800295502e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.668719576438888e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.141286914702505e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094421386719,0.0,0.0,9.668718121247366e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004586425202433,285.7069702148437,294.1499938964844,292.5743408203125,292.2411804199219,293.4384155273437,292.72021484375,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268392485297227e-09,0.0009782981360331,-0.0077677895314991,0.0,0.0,0.0,-0.0064620715565979,60.0,10.048115730285645,-0.0,-6.525360873865793e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.170024713966995e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.656604379415512e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.132338942028582e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,9.656602924223988e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0004580678360071,285.7110900878906,294.1499938964844,292.54998779296875,292.2191772460937,293.42315673828125,292.70269775390625,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183492802705245e-09,0.0009770722826942,-0.0073921866714954,0.0,0.0,0.0,-0.0063910083845257,60.0,9.99357795715332,-0.0,-6.509016969857839e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,9.170024713966995e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.656604379415512e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,7.132338942028582e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,9.656602924223988e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0004580678360071,285.7110900878906,294.1499938964844,292.54998779296875,292.2191772460937,293.42315673828125,292.70269775390625,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183492802705245e-09,0.0009770722826942,-0.0073921866714954,0.0,0.0,0.0,-0.0063910083845257,60.0,9.99357795715332,-0.0,-6.509016969857839e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.158502507489176e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.644470264902338e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,7.123376417439431e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.644468809710816e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004574922204483,285.7152404785156,294.1499938964844,292.5240173339844,292.19342041015625,293.4077453613281,292.685302734375,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039922313874399e-09,0.0009758445667102,-0.0070159933529794,0.0,0.0,0.0,-0.0063198339194059,60.0,9.932353019714355,-0.0,-6.492667381508e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,9.158502507489176e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.644470264902338e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,7.123376417439431e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.644468809710816e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152404785156,0.0,0.0,0.0004574922204483,285.7152404785156,294.1499938964844,292.5240173339844,292.19342041015625,293.4077453613281,292.685302734375,286.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.039922313874399e-09,0.0009758445667102,-0.0070159933529794,0.0,0.0,0.0,-0.0063198339194059,60.0,9.932353019714355,-0.0,-6.492667381508e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,9.147563832812013e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,9.63294878602028e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71923828125,0.0,0.0,7.114866457413882e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,9.632947330828756e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.00045694570872,285.7190856933594,294.1499938964844,292.4973449707031,292.1669921875,293.39337158203125,292.6692199707031,286.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746818104758,2.903608908866317e-09,0.0009746789000928,-0.0066588139161467,0.0,0.0,0.0,-0.0062522576190531,60.0,9.870683670043944,-0.0,-6.47716404955645e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,9.146596130449323e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.631930151954292e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,7.114114123396575e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181701660156,0.0,0.0,9.63192869676277e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0004568973963614,285.71942138671875,294.1499938964844,292.49493408203125,292.1645812988281,293.3921203613281,292.6678161621094,286.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974578782916,2.891556105666382e-09,0.000974575872533,-0.0066272323019802,0.0,0.0,0.0,-0.0062462827190756,60.0,9.86496639251709,-0.0,-6.475794123161904e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,9.140537440543994e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,9.625549137126654e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,7.109400758054107e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.625547681935132e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0004565946874208,285.7215270996094,294.1499938964844,292.4792785644531,292.1490783691406,293.3842163085937,292.6590576171875,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739329689182,2.816052280252279e-09,0.0009739301749505,-0.0064293895848095,0.0,0.0,0.0,-0.006208851467818,60.0,9.829279899597168,-0.0,-6.467215740713074e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.13442054297775e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,9.619107004255056e-05,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,7.104643009370193e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.619105549063534e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.000456289097201,285.7236328125,294.1499938964844,292.4629821777344,292.1329040527344,293.3762512207031,292.6502380371094,286.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732811595313,2.7398348034779474e-09,0.0009732784237712,-0.0062296753749251,0.0,0.0,0.0,-0.0061710672453045,60.0,9.792238235473633,-0.0,-6.458561330191516e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
