time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.12208270165138e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.606112871551886e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,7.095046021277085e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.606111416360363e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0004556727362796,285.7278747558594,294.1499938964844,292.4284362792969,292.0986328125,293.36004638671875,292.632568359375,286.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719664230942,2.586097558321398e-09,0.0009719638037495,-0.0058268341235816,0.0,0.0,0.0,-0.0060948533937335,60.0,9.71426010131836,-0.0,-6.441123900913226e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.12208270165138e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239685058594,0.0,0.0,9.606112871551886e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,7.095046021277085e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,9.606111416360363e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0004556727362796,285.7278747558594,294.1499938964844,292.4284362792969,292.0986328125,293.36004638671875,292.632568359375,286.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719664230942,2.586097558321398e-09,0.0009719638037495,-0.0058268341235816,0.0,0.0,0.0,-0.0060948533937335,60.0,9.71426010131836,-0.0,-6.441123900913226e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,9.109662642003968e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,9.593032154953109e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,7.085384277161211e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.593030699761584e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0004550522426143,285.732177734375,294.1499938964844,292.3915405273437,292.06207275390625,293.343505859375,292.6148681640625,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427808851,2.431331802554837e-09,0.0009706403361633,-0.0054212948307394,0.0,0.0,0.0,-0.0060181287117302,60.0,9.631878852844238,-0.0,-6.423592679993817e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,9.109662642003968e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,9.593032154953109e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,7.085384277161211e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,9.593030699761584e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0004550522426143,285.732177734375,294.1499938964844,292.3915405273437,292.06207275390625,293.343505859375,292.6148681640625,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427808851,2.431331802554837e-09,0.0009706403361633,-0.0054212948307394,0.0,0.0,0.0,-0.0060181287117302,60.0,9.631878852844238,-0.0,-6.423592679993817e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.097273141378535e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.579983452567832e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,7.075746543705463e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,9.579981997376308e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004544332623481,285.7364807128906,294.1499938964844,292.3525695800781,292.0234375,293.3266296386719,292.59722900390625,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223983049,2.276946409196512e-09,0.0009693201282061,-0.0050167492590844,0.0,0.0,0.0,-0.0059415930882096,60.0,9.545642852783203,-0.0,-6.406128960634305e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.097273141378535e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,9.579983452567832e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,7.075746543705463e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,9.579981997376308e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004544332623481,285.7364807128906,294.1499938964844,292.3525695800781,292.0234375,293.3266296386719,292.59722900390625,286.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223983049,2.276946409196512e-09,0.0009693201282061,-0.0050167492590844,0.0,0.0,0.0,-0.0059415930882096,60.0,9.545642852783203,-0.0,-6.406128960634305e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.085021156352012e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.567080269334838e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.066216494422406e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.567078814143316e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004538211796898,285.7408447265625,294.1499938964844,292.311767578125,291.9829406738281,293.30938720703125,292.5798034667969,286.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680167422629,2.124279863124912e-09,0.0009680145885795,-0.0046167052350938,0.0,0.0,0.0,-0.0058659091591835,60.0,9.456012725830078,-0.0,-6.388882667351936e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.085021156352012e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.567080269334838e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.066216494422406e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,9.567078814143316e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0004538211796898,285.7408447265625,294.1499938964844,292.311767578125,291.9829406738281,293.30938720703125,292.5798034667969,286.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680167422629,2.124279863124912e-09,0.0009680145885795,-0.0046167052350938,0.0,0.0,0.0,-0.0058659091591835,60.0,9.456012725830078,-0.0,-6.388882667351936e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,9.07896101125516e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,9.560698526911438e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,7.061502401484177e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.560697071719916e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0004535184416454,285.7430419921875,294.1499938964844,292.2907409667969,291.9621276855469,293.3006286621094,292.5711975097656,286.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673711028881,2.0487718188633153e-09,0.00096736906562,-0.0044188452884554,0.0,0.0,0.0,-0.0058284774422645,60.0,9.410066604614258,-0.0,-6.380361128321965e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,9.072985267266632e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,9.554404823575167e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,7.056853792164475e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,9.554403368383646e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0004532199236564,285.7452392578125,294.1499938964844,292.2693786621094,291.94091796875,293.291748046875,292.5627136230469,286.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096673425287,1.974310936958545e-09,0.0009667322738096,-0.0042237285524606,0.0,0.0,0.0,-0.005791563540697,60.0,9.363469123840332,-0.0,-6.371963934270752e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.061337186722084e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.542136831441894e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,7.047793042147532e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,9.542135376250371e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0004526379634626,285.7496337890625,294.1499938964844,292.22564697265625,291.8975524902344,293.2736511230469,292.5462951660156,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654927416704,1.8291602676967502e-09,0.0009654909372329,-0.0038433750160038,0.0,0.0,0.0,-0.0057196049019694,60.0,9.268611907958984,-0.0,-6.355610082664498e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,9.061337186722084e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,9.542136831441894e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,7.047793042147532e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,9.542135376250371e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0004526379634626,285.7496337890625,294.1499938964844,292.22564697265625,291.8975524902344,293.2736511230469,292.5462951660156,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654927416704,1.8291602676967502e-09,0.0009654909372329,-0.0038433750160038,0.0,0.0,0.0,-0.0057196049019694,60.0,9.268611907958984,-0.0,-6.355610082664498e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.050029620993882e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,9.53022827161476e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,7.038997136987746e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.530226816423236e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004520730872172,285.75408935546875,294.1499938964844,292.18084716796875,291.8531494140625,293.25518798828125,292.53057861328125,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.6882663045336699e-09,0.0009642859804444,-0.0034741747658699,0.0,0.0,0.0,-0.0056497571058571,60.0,9.171989440917969,-0.0,-6.339755742601484e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,9.050029620993882e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.742919921875,0.0,0.0,9.53022827161476e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,7.038997136987746e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.530226816423236e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0004520730872172,285.75408935546875,294.1499938964844,292.18084716796875,291.8531494140625,293.25518798828125,292.53057861328125,286.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642876684665,1.6882663045336699e-09,0.0009642859804444,-0.0034741747658699,0.0,0.0,0.0,-0.0056497571058571,60.0,9.171989440917969,-0.0,-6.339755742601484e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,9.039262658916414e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.518888691673057e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,7.030621782178059e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.518887236481532e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0004515351611189,285.7585754394531,294.1499938964844,292.1352233886719,291.8078918457031,293.2362365722656,292.5158996582031,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631402790546,1.5540982944983739e-09,0.0009631387074477,-0.0031225974671542,0.0,0.0,0.0,-0.0055832443758845,60.0,9.07400131225586,-0.0,-6.324676604663182e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416381835937,0.0,0.0,9.039262658916414e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,9.518888691673057e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,7.030621782178059e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,9.518887236481532e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0004515351611189,285.7585754394531,294.1499938964844,292.1352233886719,291.8078918457031,293.2362365722656,292.5158996582031,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631402790546,1.5540982944983739e-09,0.0009631387074477,-0.0031225974671542,0.0,0.0,0.0,-0.0055832443758845,60.0,9.07400131225586,-0.0,-6.324676604663182e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.029002103488892e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,9.50808243942447e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.0226400566753e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.508080984232949e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004510225553531,285.7630920410156,294.1499938964844,292.08905029296875,291.7621154785156,293.2168884277344,292.5023803710937,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.4262441228041212e-09,0.0009620453347451,-0.0027875644154846,0.0,0.0,0.0,-0.0055198608897626,60.0,8.975197792053223,-0.0,-6.310323641400828e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449951171875,0.0,0.0,9.029002103488892e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,9.50808243942447e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,7.0226400566753e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,9.508080984232949e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.0004510225553531,285.7630920410156,294.1499938964844,292.08905029296875,291.7621154785156,293.2168884277344,292.5023803710937,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962046731729,1.4262441228041212e-09,0.0009620453347451,-0.0027875644154846,0.0,0.0,0.0,-0.0055198608897626,60.0,8.975197792053223,-0.0,-6.310323641400828e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,9.024071914609522e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511901855469,0.0,0.0,9.502889588475227e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.018804899416864e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513427734375,0.0,0.0,9.502888860879466e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0004507762496359,285.7653503417969,294.1499938964844,292.0657958984375,291.73907470703125,293.20709228515625,292.4959411621094,286.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.3648100427587902e-09,0.0009615199523977,-0.0026265801861882,0.0,0.0,0.0,-0.0054894052445888,60.0,8.925638198852539,-0.0,-6.303432797949426e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,9.0193520009052e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.497918654233216e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,7.015133451204747e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,9.497917199041694e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0004505404504016,285.7676086425781,294.1499938964844,292.04254150390625,291.71600341796875,293.1971435546875,292.49005126953125,286.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610184351913,1.305995533940063e-09,0.0009610171546228,-0.0024724602699279,0.0,0.0,0.0,-0.0054602487944066,60.0,8.876022338867188,-0.0,-6.296839671904308e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.010315261548384e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.488401701673864e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,7.008104148553684e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.488400246482342e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0004500889917835,285.7721862792969,294.1499938964844,291.9959716796875,291.6698303222656,293.1769714355469,292.47918701171875,286.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600652265362,1.1934010446523755e-09,0.0009600640041753,-0.0021774028427898,0.0,0.0,0.0,-0.0054044793359935,60.0,8.776955604553223,-0.0,-6.284226117259095e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,9.010315261548384e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.488401701673864e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,7.008104148553684e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,9.488400246482342e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0004500889917835,285.7721862792969,294.1499938964844,291.9959716796875,291.6698303222656,293.1769714355469,292.47918701171875,286.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600652265362,1.1934010446523755e-09,0.0009600640041753,-0.0021774028427898,0.0,0.0,0.0,-0.0054044793359935,60.0,8.776955604553223,-0.0,-6.284226117259095e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.004338062368333e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.482105815550312e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,7.00345408404246e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,9.48210436035879e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0004497903282754,285.77734375,294.1499938964844,291.9496154785156,291.62384033203125,293.15679931640625,292.4698791503906,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009036201518028,1.0630128999267183e-09,0.000903619104065,-0.0018910568905994,0.0,0.0,0.0,-0.0050617195665836,60.0,8.542220115661621,-0.0,-6.275888608797686e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562561035156,0.0,0.0,9.004338062368333e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.482105815550312e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,7.00345408404246e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,9.48210436035879e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,0.0004497903282754,285.77734375,294.1499938964844,291.9496154785156,291.62384033203125,293.15679931640625,292.4698791503906,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009036201518028,1.0630128999267183e-09,0.000903619104065,-0.0018910568905994,0.0,0.0,0.0,-0.0050617195665836,60.0,8.542220115661621,-0.0,-6.275888608797686e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.002972365124151e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,9.480666631134228e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,7.002391066635028e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.480665175942704e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0004497220797929,285.8057861328125,294.1499938964844,291.9036865234375,291.57830810546875,293.1407165527344,292.4612121582031,286.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531454903073,8.954135766181533e-10,0.0007531446171924,-0.0016009111423045,0.0,0.0,0.0,-0.0042294692248106,60.0,7.317734718322754,-0.0,-6.273982933180379e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.002972365124151e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,9.480666631134228e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,7.002391066635028e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,9.480665175942704e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0004497220797929,285.8057861328125,294.1499938964844,291.9036865234375,291.57830810546875,293.1407165527344,292.4612121582031,286.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007531454903073,8.954135766181533e-10,0.0007531446171924,-0.0016009111423045,0.0,0.0,0.0,-0.0042294692248106,60.0,7.317734718322754,-0.0,-6.273982933180379e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.002191654872149e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.479843720328064e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,7.001782796578482e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.47984226513654e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0004496830224525,285.8364562988281,294.1499938964844,291.85845947265625,291.5334777832031,293.1205444335937,292.447265625,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006028487114235,7.352147224359841e-10,0.0006028479547239,-0.0013300431892275,0.0,0.0,0.0,-0.0034014694392681,60.0,6.288046360015869,-0.0,-6.272892960623723e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,9.002191654872149e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.479843720328064e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,7.001782796578482e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,9.47984226513654e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0004496830224525,285.8364562988281,294.1499938964844,291.85845947265625,291.5334777832031,293.1205444335937,292.447265625,286.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006028487114235,7.352147224359841e-10,0.0006028479547239,-0.0013300431892275,0.0,0.0,0.0,-0.0034014694392681,60.0,6.288046360015869,-0.0,-6.272892960623723e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,4.092360904905945e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,4.3094991269754246e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,3.182982618454844e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,4.309498763177544e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.000204424111871,285.86334228515625,294.1499938964844,291.8362121582031,291.5113830566406,293.09796142578125,292.4368591308594,286.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005736383609473,6.831960552844401e-10,0.0005736377206631,-0.0012224958045408,0.0,0.0,0.0,-0.0032101271208375,60.0,6.061101913452148,-0.0,-1.296340546019792e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,9.022292215377092e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.501009481027722e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,7.017415919108316e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476257324219,0.0,0.0,9.5010080258362e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004506870463956,285.90478515625,294.1499938964844,291.814208984375,291.4895935058594,293.0614318847656,292.4007873535156,286.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.92686522193253e-05,3.3031841151220926e-10,-4.926898327539675e-05,-0.000917681492865,0.0,0.0,0.0,5.968326877336949e-05,60.0,5.8214945793151855,-0.0,-6.300934529690494e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,3.599109913920984e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,3.790076516452245e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,2.799338653858285e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,3.790075788856484e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001797849399736,285.902587890625,294.1499938964844,291.7711486816406,291.4468994140625,293.0346984863281,292.3925170898437,286.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003842752194032,4.804361353194502e-10,0.000384274724638,-0.0008787998231127,0.0,0.0,0.0,-0.0021643957588821,60.0,4.876384258270264,-0.0,-1.0026778518579247e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,3.599109913920984e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,3.790076516452245e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,2.799338653858285e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,3.790075788856484e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001797849399736,285.902587890625,294.1499938964844,291.7711486816406,291.4468994140625,293.0346984863281,292.3925170898437,286.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003842752194032,4.804361353194502e-10,0.000384274724638,-0.0008787998231127,0.0,0.0,0.0,-0.0021643957588821,60.0,4.876384258270264,-0.0,-1.0026778518579247e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.006076288642362e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.483933536102997e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,7.004803774179891e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.483932080911472e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0004498770285863,285.9061584472656,294.1499938964844,291.72955322265625,291.4056701660156,292.9452819824219,292.3292236328125,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.624547965358944e-05,2.7577351513485837e-10,9.624520316720007e-05,-0.0006287680007517,0.0,0.0,0.0,-0.000647037406452,60.0,4.2511887550354,-0.0,-6.278305875184742e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.006076288642362e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,9.483933536102997e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85809326171875,0.0,0.0,7.004803774179891e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.483932080911472e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0004498770285863,285.9061584472656,294.1499938964844,291.72955322265625,291.4056701660156,292.9452819824219,292.3292236328125,286.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.624547965358944e-05,2.7577351513485837e-10,9.624520316720007e-05,-0.0006287680007517,0.0,0.0,0.0,-0.000647037406452,60.0,4.2511887550354,-0.0,-6.278305875184742e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,2.173600296373479e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,2.288930227223318e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,1.6905967640923336e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,2.2889298634254374e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001085770054487,285.9240417480469,294.1499938964844,291.689697265625,291.3661193847656,292.9173278808594,292.3244323730469,286.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330713759874,2.9114702315702325e-10,0.0002330710849491,-0.000532359466888,0.0,0.0,0.0,-0.0013126002158969,60.0,3.5760412216186523,-0.0,-3.657047109584255e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,2.173600296373479e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677673339844,0.0,0.0,2.288930227223318e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,1.6905967640923336e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.866455078125,0.0,0.0,2.2889298634254374e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001085770054487,285.9240417480469,294.1499938964844,291.689697265625,291.3661193847656,292.9173278808594,292.3244323730469,286.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002330713759874,2.9114702315702325e-10,0.0002330710849491,-0.000532359466888,0.0,0.0,0.0,-0.0013126002158969,60.0,3.5760412216186523,-0.0,-3.657047109584255e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,1.6160460290848278e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,1.701792461972218e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,1.2569385944516398e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,1.7017922800732777e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,8.07257165433839e-05,285.9481201171875,294.1499938964844,291.6517944335937,291.3285522460937,292.92755126953125,292.33251953125,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172183586983,2.1536035454960967e-10,0.0001721833687042,-0.0003940027672797,0.0,0.0,0.0,-0.0009698623325675,60.0,2.878214359283448,-0.0,-2.0215227269915204e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,1.6160460290848278e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,1.701792461972218e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,1.2569385944516398e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,1.7017922800732777e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,8.07257165433839e-05,285.9481201171875,294.1499938964844,291.6517944335937,291.3285522460937,292.92755126953125,292.33251953125,286.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000172183586983,2.1536035454960967e-10,0.0001721833687042,-0.0003940027672797,0.0,0.0,0.0,-0.0009698623325675,60.0,2.878214359283448,-0.0,-2.0215227269915204e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,1.3765715266345069e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,1.4496114999928976e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89080810546875,0.0,0.0,1.0706785360525828e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,1.4496113180939574e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854675292969,0.0,0.0,6.876333645777777e-05,285.948974609375,294.1499938964844,291.6336669921875,291.3105773925781,292.92626953125,292.3333740234375,286.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466758403694,1.8345443220102448e-10,0.0001466756511945,-0.0003356293018441,0.0,0.0,0.0,-0.0008261830662377,60.0,2.567877769470215,-0.0,-1.4667924652655984e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
