time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,1.160871579486411e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,1.2224666534166316e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,9.029100510815624e-06,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,1.2224665624671616e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,5.798856363981031e-05,285.949951171875,294.1499938964844,291.6161193847656,291.2931823730469,292.9255065917969,292.3341064453125,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236947427969,1.5471038339320842e-10,0.0001236945972777,-0.000283041736111,0.0,0.0,0.0,-0.000696736795362,60.0,2.2955496311187744,-0.0,-1.0431325803139655e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,7.944172466523014e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.365685062017292e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,6.17886871623341e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,8.365683243027888e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.9683211070951074e-05,285.9508972167969,294.1499938964844,291.5829162597656,291.26025390625,292.92462158203125,292.3350524902344,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.464673010166734e-05,1.0587163090658436e-10,8.464662823826075e-05,-0.0001936916814884,0.0,0.0,0.0,-0.0004767907375935,60.0,1.8420062065124512,-0.0,-4.885043480840068e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,7.944172466523014e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,8.365685062017292e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,6.17886871623341e-06,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,8.365683243027888e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,3.9683211070951074e-05,285.9508972167969,294.1499938964844,291.5829162597656,291.26025390625,292.92462158203125,292.3350524902344,286.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-8.464673010166734e-05,1.0587163090658436e-10,8.464662823826075e-05,-0.0001936916814884,0.0,0.0,0.0,-0.0004767907375935,60.0,1.8420062065124512,-0.0,-4.885043480840068e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,5.150074230186874e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,5.423333732323954e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,4.005657501693349e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,5.423332822829252e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,2.572596349637024e-05,285.9513854980469,294.1499938964844,291.5524597167969,291.23004150390625,292.9242248535156,292.3354797363281,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4875214118510485e-05,6.863491719411029e-11,5.487514499691315e-05,-0.0001255673269042,0.0,0.0,0.0,-0.0003090962709393,60.0,1.5050674676895142,-0.0,-2.0530432909282576e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,5.150074230186874e-06,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,5.423333732323954e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924255371094,0.0,0.0,4.005657501693349e-06,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,5.423332822829252e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,2.572596349637024e-05,285.9513854980469,294.1499938964844,291.5524597167969,291.23004150390625,292.9242248535156,292.3354797363281,286.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4875214118510485e-05,6.863491719411029e-11,5.487514499691315e-05,-0.0001255673269042,0.0,0.0,0.0,-0.0003090962709393,60.0,1.5050674676895142,-0.0,-2.0530432909282576e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,3.116384050372289e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,3.2817372357385466e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,2.42388091464818e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,3.281736780991196e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,1.5567151422146708e-05,285.9515686035156,294.1499938964844,291.52496337890625,291.2027893066406,292.9241027832031,292.33563232421875,286.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.320592441014014e-05,4.153211455304451e-11,3.320588075439446e-05,-7.598282536491752e-05,0.0,0.0,0.0,-0.0001870393607532,60.0,1.2467608451843262,-0.0,-7.517493572084533e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,3.116384050372289e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,3.2817372357385466e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,2.42388091464818e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,3.281736780991196e-06,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,1.5567151422146708e-05,285.9515686035156,294.1499938964844,291.52496337890625,291.2027893066406,292.9241027832031,292.33563232421875,286.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.320592441014014e-05,4.153211455304451e-11,3.320588075439446e-05,-7.598282536491752e-05,0.0,0.0,0.0,-0.0001870393607532,60.0,1.2467608451843262,-0.0,-7.517493572084533e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.682086235632596e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.7713365423333016e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.308303694713686e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,1.7713363149596262e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,8.402459570788778e-06,285.9515991210937,294.1499938964844,291.500732421875,291.17877197265625,292.9240417480469,292.3356628417969,286.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.792322836990934e-05,2.2417363104709764e-11,1.7923206542036496e-05,-4.101239755982533e-05,0.0,0.0,0.0,-0.0001009563566185,60.0,1.0470234155654907,-0.0,-2.190118572609201e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.682086235632596e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.7713365423333016e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.308303694713686e-06,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858642578125,0.0,0.0,1.7713363149596262e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,8.402459570788778e-06,285.9515991210937,294.1499938964844,291.500732421875,291.17877197265625,292.9240417480469,292.3356628417969,286.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.792322836990934e-05,2.2417363104709764e-11,1.7923206542036496e-05,-4.101239755982533e-05,0.0,0.0,0.0,-0.0001009563566185,60.0,1.0470234155654907,-0.0,-2.190118572609201e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,9.859638794296188e-07,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.0382783557361108e-06,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,7.66869220569788e-07,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,1.038278242049273e-06,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,4.92514664074406e-06,285.9516296386719,294.1499938964844,291.4898986816406,291.16802978515625,292.9240417480469,292.335693359375,286.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0505907084734645e-05,1.314013915038048e-11,1.050589435180882e-05,-2.4039816707954745e-05,0.0,0.0,0.0,-5.917670205235481e-05,60.0,0.948885440826416,-0.0,-7.524767267619303e-12,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,6.944959523025318e-07,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,7.313454375434958e-07,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,5.401694807005697e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,7.313453238566581e-07,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,3.4691884138737805e-06,285.9516296386719,294.1499938964844,291.47998046875,291.158203125,292.9240417480469,292.335693359375,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-7.401503353321459e-06,9.257017027919368e-12,7.40149380362709e-06,-1.6935393432504497e-05,0.0,0.0,0.0,-4.1690305806696415e-05,60.0,0.8845617771148682,-0.0,-3.733451915677311e-12,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,2.269339915983437e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,2.389749624853721e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.7650616257469665e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.3897493406366266e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,1.1335944236634532e-06,285.9516296386719,294.1499938964844,291.4629821777344,291.141357421875,292.9240417480469,292.335693359375,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.418157009742572e-06,3.024474117332976e-12,2.418153826511116e-06,-5.533227067644475e-06,0.0,0.0,0.0,-1.3620752724818884e-05,60.0,0.768836259841919,-0.0,-3.9863021195594983e-13,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,2.269339915983437e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,2.389749624853721e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.7650616257469665e-07,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.3897493406366266e-07,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,1.1335944236634532e-06,285.9516296386719,294.1499938964844,291.4629821777344,291.141357421875,292.9240417480469,292.335693359375,286.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.418157009742572e-06,3.024474117332976e-12,2.418153826511116e-06,-5.533227067644475e-06,0.0,0.0,0.0,-1.3620752724818884e-05,60.0,0.768836259841919,-0.0,-3.9863021195594983e-13,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.934819593429893e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,2.037479873706616e-08,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.5048762236347102e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.037479518435248e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.664928057873112e-08,285.9516296386719,294.1499938964844,291.45001220703125,291.1284484863281,292.9240417480469,292.335693359375,286.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.062276820424813e-07,2.57925923457733e-13,2.0622742624709645e-07,-4.7185272933347733e-07,0.0,0.0,0.0,-1.1616211850196123e-06,60.0,0.682808518409729,-0.0,-2.897691030469252e-15,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.934819593429893e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,2.037479873706616e-08,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.5048762236347102e-08,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.037479518435248e-08,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,9.664928057873112e-08,285.9516296386719,294.1499938964844,291.45001220703125,291.1284484863281,292.9240417480469,292.335693359375,286.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.062276820424813e-07,2.57925923457733e-13,2.0622742624709645e-07,-4.7185272933347733e-07,0.0,0.0,0.0,-1.1616211850196123e-06,60.0,0.682808518409729,-0.0,-2.897691030469252e-15,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.51077828025592e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.590939158191417e-09,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.1750627137985248e-09,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,1.5909389361468131e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,7.546731239926885e-09,285.9516296386719,294.1499938964844,291.4414367675781,291.1199645996094,292.9240417480469,292.335693359375,286.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6363889798753917e-08,2.041190330095369e-14,1.6363868482471844e-08,-3.727051023361128e-08,0.0,0.0,0.0,-9.21427272260189e-08,60.0,0.6181588172912598,-0.0,-1.7667396670217945e-17,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.51077828025592e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.590939158191417e-09,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,1.1750627137985248e-09,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,1.5909389361468131e-09,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,7.546731239926885e-09,285.9516296386719,294.1499938964844,291.4414367675781,291.1199645996094,292.9240417480469,292.335693359375,286.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6363889798753917e-08,2.041190330095369e-14,1.6363868482471844e-08,-3.727051023361128e-08,0.0,0.0,0.0,-9.21427272260189e-08,60.0,0.6181588172912598,-0.0,-1.7667396670217945e-17,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,4.35707941948138e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,4.5882631027893694e-10,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,3.388876956833541e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,4.5882625476778566e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,2.176474778181614e-09,285.9516296386719,294.1499938964844,291.4374084472656,291.115966796875,292.9240417480469,292.335693359375,286.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.724008739742658e-09,5.899808517840751e-15,4.72400296658293e-09,-1.07577831087724e-08,0.0,0.0,0.0,-2.6600901037454605e-08,60.0,0.5707964897155762,-0.0,-1.4694745708767248e-18,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,4.35707941948138e-10,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,4.5882631027893694e-10,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,3.388876956833541e-10,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,4.5882625476778566e-10,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,2.176474778181614e-09,285.9516296386719,294.1499938964844,291.4374084472656,291.115966796875,292.9240417480469,292.335693359375,286.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.724008739742658e-09,5.899808517840751e-15,4.72400296658293e-09,-1.07577831087724e-08,0.0,0.0,0.0,-2.6600901037454605e-08,60.0,0.5707964897155762,-0.0,-1.4694745708767248e-18,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,4.692239374826102e-10,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,4.941206332986781e-10,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,3.6495598210173336e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,4.941205777875262e-10,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,2.3438959662058782e-09,285.9516296386719,294.1499938964844,291.4369812011719,291.11553955078125,292.9240417480469,292.335693359375,286.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.048598428203377e-09,6.313901749929697e-15,5.048592210954439e-09,-1.1521858134244669e-08,0.0,0.0,0.0,-2.8434442356228832e-08,60.0,0.5496036410331726,-0.0,-1.7042426975848413e-18,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,1.2069084398547147e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,1.2709461927329356e-08,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.38716926413008e-09,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,1.2709460150972518e-08,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,6.028822241432863e-08,285.9516296386719,294.1499938964844,291.4375915527344,291.1161499023437,292.9240417480469,292.335693359375,286.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2864282439295496e-07,1.6089908539632797e-13,1.286426680735531e-07,-2.943349386441696e-07,0.0,0.0,0.0,-7.24598066881299e-07,60.0,0.5300503969192505,-0.0,-1.1275083201006566e-15,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.839852145252736e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,8.255829442305186e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,6.097729965404143e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,8.255828021219713e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,3.916210573606804e-07,285.9516296386719,294.1499938964844,291.4417724609375,291.12030029296875,292.9240417480469,292.335693359375,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.356067269232881e-07,1.0450493552124906e-12,8.356057037417486e-07,-1.911897243189742e-06,0.0,0.0,0.0,-4.706686013378203e-06,60.0,0.494391918182373,-0.0,-4.7575878918968215e-14,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.839852145252736e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,8.255829442305186e-08,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,6.097729965404143e-08,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,8.255828021219713e-08,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,3.916210573606804e-07,285.9516296386719,294.1499938964844,291.4417724609375,291.12030029296875,292.9240417480469,292.335693359375,286.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.356067269232881e-07,1.0450493552124906e-12,8.356057037417486e-07,-1.911897243189742e-06,0.0,0.0,0.0,-4.706686013378203e-06,60.0,0.494391918182373,-0.0,-4.7575878918968215e-14,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,5.9411121355879e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,6.256342999222397e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,4.620915774466994e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,6.256342430788209e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,2.96774032904068e-06,285.95166015625,294.1499938964844,291.4496154785156,291.1280822753906,292.92401123046875,292.3357238769531,286.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.330154064926319e-06,7.917473100749195e-12,6.330145879474003e-06,-1.4485030078503767e-05,0.0,0.0,0.0,-3.565597580745816e-05,60.0,0.4844242632389068,-0.0,-2.732162803290028e-12,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,5.9411121355879e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,6.256342999222397e-07,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,4.620915774466994e-07,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,6.256342430788209e-07,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,2.96774032904068e-06,285.95166015625,294.1499938964844,291.4496154785156,291.1280822753906,292.92401123046875,292.3357238769531,286.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.330154064926319e-06,7.917473100749195e-12,6.330145879474003e-06,-1.4485030078503767e-05,0.0,0.0,0.0,-3.565597580745816e-05,60.0,0.4844242632389068,-0.0,-2.732162803290028e-12,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,2.2676608750771265e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,2.387981339779799e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,1.763755562933511e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,2.3879811124061234e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,1.1327557331242131e-05,285.9520568847656,294.1499938964844,291.4609069824219,291.1392822265625,292.9237060546875,292.3360595703125,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4161685360013507e-05,3.0220312363660184e-11,2.4161654437193647e-05,-5.528808469534852e-05,0.0,0.0,0.0,-0.0001360959286103,60.0,0.5472623109817505,-0.0,-3.9804052415215445e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,2.2676608750771265e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,2.387981339779799e-06,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,1.763755562933511e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,2.3879811124061234e-06,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,1.1327557331242131e-05,285.9520568847656,294.1499938964844,291.4609069824219,291.1392822265625,292.9237060546875,292.3360595703125,286.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4161685360013507e-05,3.0220312363660184e-11,2.4161654437193647e-05,-5.528808469534852e-05,0.0,0.0,0.0,-0.0001360959286103,60.0,0.5472623109817505,-0.0,-3.9804052415215445e-11,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,4.979668119631242e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,5.243885880190646e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,3.873117748298682e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,5.243885425443295e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,2.4874741939129308e-05,285.9532165527344,294.1499938964844,291.475341796875,291.1535949707031,292.9227294921875,292.3369445800781,286.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.3058167395647615e-05,6.636259597403438e-11,5.305809827405028e-05,-0.0001214103685924,0.0,0.0,0.0,-0.000298861588817,60.0,0.6898961067199707,-0.0,-1.9194285050261328e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,4.979668119631242e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885498046875,0.0,0.0,5.243885880190646e-06,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,3.873117748298682e-06,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,5.243885425443295e-06,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,2.4874741939129308e-05,285.9532165527344,294.1499938964844,291.475341796875,291.1535949707031,292.9227294921875,292.3369445800781,286.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.3058167395647615e-05,6.636259597403438e-11,5.305809827405028e-05,-0.0001214103685924,0.0,0.0,0.0,-0.000298861588817,60.0,0.6898961067199707,-0.0,-1.9194285050261328e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,6.458158622990595e-06,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,6.800823939556722e-06,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,5.023067387810443e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,6.80082303006202e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,3.226018452551216e-05,285.9541320800781,294.1499938964844,291.4836730957031,291.1618347167969,292.92193603515625,292.3375244140625,286.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.881154695292935e-05,8.606616114237298e-11,6.881145964143798e-05,-0.0001574579800944,0.0,0.0,0.0,-0.0003875959082506,60.0,0.7775048017501831,-0.0,-3.228408929079052e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.885009765625,0.0,0.0,8.631196578789968e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,9.089161721931305e-06,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,6.713226866850164e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,9.089160812436605e-06,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895568847656,0.0,0.0,4.31150765507482e-05,285.955078125,294.1499938964844,291.49267578125,291.1707763671875,292.9211120605469,292.338134765625,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.196469909511508e-05,1.1502512831107476e-10,9.196458267979324e-05,-0.0002104385057464,0.0,0.0,0.0,-0.0005180111038498,60.0,0.8773487210273743,-0.0,-5.76651115746784e-10,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,1.5257367522281127e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.606691330380272e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,1.1866972272400744e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,1.6066911484813318e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,7.621452823514119e-05,285.9587097167969,294.1499938964844,291.5126037597656,291.1905212402344,292.91778564453125,292.3399353027344,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625661825528,2.0333013051043736e-10,0.000162565978826,-0.0003719924716278,0.0,0.0,0.0,-0.0009156894520856,60.0,1.228838324546814,-0.0,-1.801898519282474e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88775634765625,0.0,0.0,1.5257367522281127e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,1.606691330380272e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,1.1866972272400744e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,1.6066911484813318e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,7.621452823514119e-05,285.9587097167969,294.1499938964844,291.5126037597656,291.1905212402344,292.91778564453125,292.3399353027344,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001625661825528,2.0333013051043736e-10,0.000162565978826,-0.0003719924716278,0.0,0.0,0.0,-0.0009156894520856,60.0,1.228838324546814,-0.0,-1.801898519282474e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,2.413207221252378e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,2.54125043284148e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,1.876959686342161e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,2.541250069043599e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001205459921038,285.9644775390625,294.1499938964844,291.53485107421875,291.21258544921875,292.9117736816406,292.3411560058594,286.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002571258810348,3.216009403228526e-10,0.0002571255608927,-0.0005883687990717,0.0,0.0,0.0,-0.0014483181294053,60.0,1.7456883192062378,-0.0,-4.507755502203281e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,2.413207221252378e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,2.54125043284148e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,1.876959686342161e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,2.541250069043599e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0001205459921038,285.9644775390625,294.1499938964844,291.53485107421875,291.21258544921875,292.9117736816406,292.3411560058594,286.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002571258810348,3.216009403228526e-10,0.0002571255608927,-0.0005883687990717,0.0,0.0,0.0,-0.0014483181294053,60.0,1.7456883192062378,-0.0,-4.507755502203281e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,3.5464858228806406e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,3.734659912879579e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,2.758408118097577e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,3.7346591852838174e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001771562092471,285.9707336425781,294.1499938964844,291.5591735839844,291.2366943359375,292.90167236328125,292.337890625,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003926447243429,4.874218806349973e-10,0.0003926442295778,-0.000888796057552,0.0,0.0,0.0,-0.0022094030864536,60.0,2.5237410068511963,-0.0,-9.735707351410385e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,3.5464858228806406e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.0,0.0,3.734659912879579e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,2.758408118097577e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,3.7346591852838174e-05,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001771562092471,285.9707336425781,294.1499938964844,291.5591735839844,291.2366943359375,292.90167236328125,292.337890625,286.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003926447243429,4.874218806349973e-10,0.0003926442295778,-0.000888796057552,0.0,0.0,0.0,-0.0022094030864536,60.0,2.5237410068511963,-0.0,-9.735707351410385e-09,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.013953967951238e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.492226672591642e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.010929402895272e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.49222521740012e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004502704250626,286.0260314941406,294.1499938964844,291.58526611328125,291.2625732421875,292.8554077148437,292.2901306152344,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685037325136,5.455697005274374e-10,0.0002685031795408,-0.0011658082948997,0.0,0.0,0.0,-0.0016350337537005,60.0,3.428808689117432,-0.0,-6.289289444794123e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
