time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.013953967951238e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.492226672591642e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,7.010929402895272e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.49222521740012e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,0.0004502704250626,286.0260314941406,294.1499938964844,291.58526611328125,291.2625732421875,292.8554077148437,292.2901306152344,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685037325136,5.455697005274374e-10,0.0002685031795408,-0.0011658082948997,0.0,0.0,0.0,-0.0016350337537005,60.0,3.428808689117432,-0.0,-6.289289444794123e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,4.100615115021356e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,4.318190258345567e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,3.189401832059957e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,4.318189894547686e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0002048363821813,286.0495910644531,294.1499938964844,291.5989074707031,291.276123046875,292.8397827148437,292.2872619628906,286.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007526768604293,8.627396019811329e-10,0.0007526759873144,-0.0015154796419665,0.0,0.0,0.0,-0.004191389773041,60.0,4.3902764320373535,-0.0,-1.3015742261757168e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.020994912134483e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.499640873400494e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,7.016405288595706e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,9.499639418208972e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0004506221157498,286.0513916015625,294.1499938964844,291.6128845214844,291.2899780273437,292.8303527832031,292.26666259765625,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000392773450585,7.56996243467256e-10,0.0003927726938854,-0.0015973816625773,0.0,0.0,0.0,-0.0023553932551294,60.0,4.413163185119629,-0.0,-6.299117671915155e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,9.01232415344566e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.490508818998931e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.009660475887358e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.490508091403171e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004501889634411,286.05096435546875,294.1499938964844,291.6417541503906,291.318603515625,292.8051147460937,292.2546081542969,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098210608121,1.240154423598483e-09,0.0009821049170568,-0.0022782767191529,0.0,0.0,0.0,-0.0055364379659295,60.0,6.292122840881348,-0.0,-6.287012865868746e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,9.01232415344566e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.490508818998931e-05,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,7.009660475887358e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.490508091403171e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0004501889634411,286.05096435546875,294.1499938964844,291.6417541503906,291.318603515625,292.8051147460937,292.2546081542969,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098210608121,1.240154423598483e-09,0.0009821049170568,-0.0022782767191529,0.0,0.0,0.0,-0.0055364379659295,60.0,6.292122840881348,-0.0,-6.287012865868746e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.030568617163226e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.509720257483424e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,7.023849320830777e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.5097188022919e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,0.0004511002625804,286.0546569824219,294.1499938964844,291.6716003417969,291.3481750488281,292.7881164550781,292.2325134277344,286.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962202437222,1.445551456313865e-09,0.0009622009820304,-0.0028381675947457,0.0,0.0,0.0,-0.0055293850600719,60.0,6.844033241271973,-0.0,-6.312491507287632e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.030568617163226e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,9.509720257483424e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,7.023849320830777e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.5097188022919e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623107910156,0.0,0.0,0.0004511002625804,286.0546569824219,294.1499938964844,291.6716003417969,291.3481750488281,292.7881164550781,292.2325134277344,286.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962202437222,1.445551456313865e-09,0.0009622009820304,-0.0028381675947457,0.0,0.0,0.0,-0.0055293850600719,60.0,6.844033241271973,-0.0,-6.312491507287632e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,9.050524386111648e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.530733223073184e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.039369666017592e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.530732495477424e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0004520970396697,286.0583801269531,294.1499938964844,291.7021179199219,291.3784484863281,292.7699890136719,292.20916748046875,286.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643372613936,1.694158702214565e-09,0.0009643355733714,-0.003489616094157,0.0,0.0,0.0,-0.0056526740081608,60.0,7.14508581161499,-0.0,-6.340418678973947e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,9.050524386111648e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,9.530733223073184e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,7.039369666017592e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.530732495477424e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9660339355469,0.0,0.0,0.0004520970396697,286.0583801269531,294.1499938964844,291.7021179199219,291.3784484863281,292.7699890136719,292.20916748046875,286.64422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643372613936,1.694158702214565e-09,0.0009643355733714,-0.003489616094157,0.0,0.0,0.0,-0.0056526740081608,60.0,7.14508581161499,-0.0,-6.340418678973947e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,9.072134707821532e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.553489508107305e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.056177128106356e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,9.553488052915782e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0004531764716375,286.0621337890625,294.1499938964844,291.7330627441406,291.4091491699219,292.75274658203125,292.18243408203125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666395490057,1.9633732417645433e-09,0.0009666376281529,-0.0041950684972107,0.0,0.0,0.0,-0.0057861353270709,60.0,7.326932430267334,-0.0,-6.37073114262421e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654235839844,0.0,0.0,9.072134707821532e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.553489508107305e-05,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,7.056177128106356e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,9.553488052915782e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0004531764716375,286.0621337890625,294.1499938964844,291.7330627441406,291.4091491699219,292.75274658203125,292.18243408203125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666395490057,1.9633732417645433e-09,0.0009666376281529,-0.0041950684972107,0.0,0.0,0.0,-0.0057861353270709,60.0,7.326932430267334,-0.0,-6.37073114262421e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,9.083210170501844e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.56515214056708e-05,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,7.064791134325787e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,9.565150685375556e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004537297063507,286.06402587890625,294.1499938964844,291.7486267089844,291.424560546875,292.7442626953125,292.1689147949219,286.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678195929154,2.101352647443377e-09,0.0009678174974396,-0.0045566284097731,0.0,0.0,0.0,-0.0058545377105474,60.0,7.4066691398620605,-0.0,-6.386294870708299e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,9.095353743759917e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.577939636074008e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,7.074236054904759e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,9.577938180882484e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0004543362592812,286.0659484863281,294.1499938964844,291.7641906738281,291.4399719238281,292.7361755371094,292.1529541015625,286.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691141895018,2.2526340792694555e-09,0.0009691119776107,-0.0049530421383678,0.0,0.0,0.0,-0.0059295389801263,60.0,7.468967437744141,-0.0,-6.403380581332385e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,9.11981624085456e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.60369798121974e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,7.093261228874326e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.603697253623976e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0004555581544991,286.0697631835937,294.1499938964844,291.795166015625,291.470703125,292.7201538085937,292.12115478515625,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717189823277,2.5573776429865802e-09,0.0009717164793983,-0.0057515799999237,0.0,0.0,0.0,-0.0060806064866483,60.0,7.591785430908203,-0.0,-6.437868904640709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,9.11981624085456e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,9.60369798121974e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,7.093261228874326e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,9.603697253623976e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0004555581544991,286.0697631835937,294.1499938964844,291.795166015625,291.470703125,292.7201538085937,292.12115478515625,286.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717189823277,2.5573776429865802e-09,0.0009717164793983,-0.0057515799999237,0.0,0.0,0.0,-0.0060806064866483,60.0,7.591785430908203,-0.0,-6.437868904640709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.146014781435952e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.631285502109677e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.113637548172846e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.631284774513917e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004568667791318,286.0736083984375,294.1499938964844,291.82574462890625,291.50103759765625,292.7051086425781,292.0975952148437,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974511320237,2.883759675498254e-09,0.000974508409854,-0.0066068032756447,0.0,0.0,0.0,-0.0062424135394394,60.0,7.701035499572754,-0.0,-6.474908076370411e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,9.146014781435952e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.631285502109677e-05,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879455566406,0.0,0.0,7.113637548172846e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.631284774513917e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0004568667791318,286.0736083984375,294.1499938964844,291.82574462890625,291.50103759765625,292.7051086425781,292.0975952148437,286.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974511320237,2.883759675498254e-09,0.000974508409854,-0.0066068032756447,0.0,0.0,0.0,-0.0062424135394394,60.0,7.701035499572754,-0.0,-6.474908076370411e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.171679994324222e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.65831204666756e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.133599137887359e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,9.6583113190718e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004581488028634,286.0775146484375,294.1499938964844,291.8556823730469,291.5307006835937,292.6908569335937,292.0704345703125,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.203502352278064e-09,0.0009772422490641,-0.0074446173384785,0.0,0.0,0.0,-0.0064009223133325,60.0,7.8027262687683105,-0.0,-6.511297101496893e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.171679994324222e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98541259765625,0.0,0.0,9.65831204666756e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.133599137887359e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,9.6583113190718e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004581488028634,286.0775146484375,294.1499938964844,291.8556823730469,291.5307006835937,292.6908569335937,292.0704345703125,286.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.203502352278064e-09,0.0009772422490641,-0.0074446173384785,0.0,0.0,0.0,-0.0064009223133325,60.0,7.8027262687683105,-0.0,-6.511297101496893e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.1977599367965e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.685774421086536e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,7.153882324928418e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.685772965895012e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004594514903146,286.0814514160156,294.1499938964844,291.8846740722656,291.5594482421875,292.67706298828125,292.0520935058594,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800251573324,3.528403347274888e-09,0.0009800216648727,-0.0082959309220314,0.0,0.0,0.0,-0.0065619954839348,60.0,7.901195526123047,-0.0,-6.548376774162534e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.1977599367965e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.685774421086536e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,7.153882324928418e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,9.685772965895012e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004594514903146,286.0814514160156,294.1499938964844,291.8846740722656,291.5594482421875,292.67706298828125,292.0520935058594,286.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800251573324,3.528403347274888e-09,0.0009800216648727,-0.0082959309220314,0.0,0.0,0.0,-0.0065619954839348,60.0,7.901195526123047,-0.0,-6.548376774162534e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,9.209608106175438e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,9.698250505607577e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974365234375,0.0,0.0,7.163097325246781e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.698249050416052e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004600432876031,286.0834350585937,294.1499938964844,291.8987121582031,291.5733947753906,292.67059326171875,292.0427551269531,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812873322516,3.6760032795513085e-09,0.0009812836069613,-0.008682670071721,0.0,0.0,0.0,-0.0066351667046546,60.0,7.946310520172119,-0.0,-6.565257137935987e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.22195249586366e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.711249003885314e-05,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.172697951318696e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.711248276289552e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.000460659910459,286.0854187011719,294.1499938964844,291.9124450683594,291.5870056152344,292.66412353515625,292.0360107421875,286.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826011955738,3.829789374520942e-09,0.0009825973538681,-0.0090856160968542,0.0,0.0,0.0,-0.0067113982513546,60.0,7.991862773895264,-0.0,-6.582867939641801e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,9.244363900506868e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,9.734848572406918e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.190128235379234e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.734847844811156e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0004617793601937,286.08941650390625,294.1499938964844,291.938720703125,291.6130676269531,292.6518249511719,292.0263977050781,286.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849896887317,4.108989593021306e-09,0.0009849856141954,-0.0098171532154083,0.0,0.0,0.0,-0.0068498142063617,60.0,8.076676368713379,-0.0,-6.614899916712602e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,9.244363900506868e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,9.734848572406918e-05,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,7.190128235379234e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,9.734847844811156e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0004617793601937,286.08941650390625,294.1499938964844,291.938720703125,291.6130676269531,292.6518249511719,292.0263977050781,286.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849896887317,4.108989593021306e-09,0.0009849856141954,-0.0098171532154083,0.0,0.0,0.0,-0.0068498142063617,60.0,8.076676368713379,-0.0,-6.614899916712602e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.265138214686884e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.756724466569722e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,7.206285954453051e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,9.7567230113782e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0004628170572686,286.0934143066406,294.1499938964844,291.9632568359375,291.63739013671875,292.6399230957031,292.0192565917969,286.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872046066448,4.367796790916145e-09,0.0009872002992779,-0.0104952435940504,0.0,0.0,0.0,-0.0069781239144504,60.0,8.15733528137207,-0.0,-6.64466170974265e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.265138214686884e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.756724466569722e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,7.206285954453051e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,9.7567230113782e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0004628170572686,286.0934143066406,294.1499938964844,291.9632568359375,291.63739013671875,292.6399230957031,292.0192565917969,286.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872046066448,4.367796790916145e-09,0.0009872002992779,-0.0104952435940504,0.0,0.0,0.0,-0.0069781239144504,60.0,8.15733528137207,-0.0,-6.64466170974265e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.28137596929446e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.773822239367291e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,7.218914106488228e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.77382151177153e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004636281228158,286.09747314453125,294.1499938964844,291.9857482910156,291.6596984863281,292.6287841796875,292.0140991210937,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889330249279,4.570081646448898e-09,0.0009889284847304,-0.0110252350568771,0.0,0.0,0.0,-0.0070783975534141,60.0,8.227641105651855,-0.0,-6.66797106418926e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.28137596929446e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.773822239367291e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,7.218914106488228e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,9.77382151177153e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047302246094,0.0,0.0,0.0004636281228158,286.09747314453125,294.1499938964844,291.9857482910156,291.6596984863281,292.6287841796875,292.0140991210937,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889330249279,4.570081646448898e-09,0.0009889284847304,-0.0110252350568771,0.0,0.0,0.0,-0.0070783975534141,60.0,8.227641105651855,-0.0,-6.66797106418926e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.29574525798671e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.788953320821749e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,7.230089977383614e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.788951865630224e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0004643458523787,286.1015319824219,294.1499938964844,292.0059509277344,291.6797180175781,292.6181030273437,292.014404296875,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904666803777,4.7490895660473614e-09,0.0009904619073495,-0.0114942286163568,0.0,0.0,0.0,-0.0071671535260975,60.0,8.291747093200684,-0.0,-6.68863080477422e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,9.29574525798671e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.788953320821749e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,7.230089977383614e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.788951865630224e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,0.0004643458523787,286.1015319824219,294.1499938964844,292.0059509277344,291.6797180175781,292.6181030273437,292.014404296875,286.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904666803777,4.7490895660473614e-09,0.0009904619073495,-0.0114942286163568,0.0,0.0,0.0,-0.0071671535260975,60.0,8.291747093200684,-0.0,-6.68863080477422e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,9.302231046603993e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01104736328125,0.0,0.0,9.79578326223418e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,7.235134398797527e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.795781807042658e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0004646698362194,286.10357666015625,294.1499938964844,292.0151062011719,291.68878173828125,292.61285400390625,292.0152587890625,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911555098369,4.829889377333529e-09,0.0009911507368087,-0.0117059219628572,0.0,0.0,0.0,-0.0072071985341608,60.0,8.322525024414062,-0.0,-6.697967336322108e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,9.306445281254128e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.80022014118731e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,7.238411490106955e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0112609863281,0.0,0.0,9.800219413591547e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,0.0004648803151212,286.10565185546875,294.1499938964844,292.0235900878906,291.6972045898437,292.6078796386719,292.01727294921875,286.682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991603708826,4.882382054205436e-09,0.0009915988193824,-0.0118434503674507,0.0,0.0,0.0,-0.0072332178242504,60.0,8.347803115844727,-0.0,-6.704036081828235e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.314046474173664e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.808223694562912e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,7.244323205668479e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,9.80822296696715e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0004652599454857,286.1097412109375,294.1499938964844,292.0383605957031,291.7118530273437,292.5980834960937,292.0214538574219,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992416520603,4.977069867351247e-09,0.0009924115147441,-0.012091520242393,0.0,0.0,0.0,-0.0072801741771399,60.0,8.395761489868164,-0.0,-6.714989808642714e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01300048828125,0.0,0.0,9.314046474173664e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.808223694562912e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228271484375,0.0,0.0,7.244323205668479e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,9.80822296696715e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0004652599454857,286.1097412109375,294.1499938964844,292.0383605957031,291.7118530273437,292.5980834960937,292.0214538574219,286.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992416520603,4.977069867351247e-09,0.0009924115147441,-0.012091520242393,0.0,0.0,0.0,-0.0072801741771399,60.0,8.395761489868164,-0.0,-6.714989808642714e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.31871691136621e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,9.813140786718576e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,7.247954636113718e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,9.813139331527054e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000465493183583,286.1138916015625,294.1499938964844,292.04998779296875,291.723388671875,292.58856201171875,292.0264587402344,286.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929136140272,5.035234895700569e-09,0.0009929086081683,-0.0122439069673419,0.0,0.0,0.0,-0.0073090069927275,60.0,8.43533706665039,-0.0,-6.721723622149511e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.31871691136621e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,9.813140786718576e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,7.247954636113718e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,9.813139331527054e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.0,0.000465493183583,286.1138916015625,294.1499938964844,292.04998779296875,291.723388671875,292.58856201171875,292.0264587402344,286.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929136140272,5.035234895700569e-09,0.0009929086081683,-0.0122439069673419,0.0,0.0,0.0,-0.0073090069927275,60.0,8.43533706665039,-0.0,-6.721723622149511e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.32093826122582e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.815479279495776e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,7.249681948451325e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.815477824304252e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004656041273847,286.1180419921875,294.1499938964844,292.0577697753906,291.7311096191406,292.5794982910156,292.0316162109375,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931480744853,5.0628958803145e-09,0.0009931430686265,-0.0123163778334856,0.0,0.0,0.0,-0.0073227095417678,60.0,8.462753295898438,-0.0,-6.724926748802319e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,9.32093826122582e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,9.815479279495776e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307922363281,0.0,0.0,7.249681948451325e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.815477824304252e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,0.0004656041273847,286.1180419921875,294.1499938964844,292.0577697753906,291.7311096191406,292.5794982910156,292.0316162109375,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931480744853,5.0628958803145e-09,0.0009931430686265,-0.0123163778334856,0.0,0.0,0.0,-0.0073227095417678,60.0,8.462753295898438,-0.0,-6.724926748802319e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
