time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,9.323138510808349e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.817794489208608e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.251391798490658e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.817793761612847e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0004657139652408,286.1221923828125,294.1499938964844,292.0613708496094,291.73468017578125,292.5705261230469,292.03631591796875,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933823021128,5.0902873027780515e-09,0.0009933771798387,-0.01238813996315,0.0,0.0,0.0,-0.0073362882249057,60.0,8.484344482421875,-0.0,-6.728099322117488e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,9.323138510808349e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029296875,0.0,0.0,9.817794489208608e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.251391798490658e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,9.817793761612847e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.0,0.0,0.0004657139652408,286.1221923828125,294.1499938964844,292.0613708496094,291.73468017578125,292.5705261230469,292.03631591796875,286.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933823021128,5.0902873027780515e-09,0.0009933771798387,-0.01238813996315,0.0,0.0,0.0,-0.0073362882249057,60.0,8.484344482421875,-0.0,-6.728099322117488e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,9.324207348981872e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,9.818920079851524e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,7.252222712850198e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.81891862466e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0004657673416659,286.1242980957031,294.1499938964844,292.0617370605469,291.7350158691406,292.56610107421875,292.03814697265625,286.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934960398823,5.103593547772789e-09,0.0009934909176081,-0.0124230002984404,0.0,0.0,0.0,-0.0073428847827017,60.0,8.491142272949219,-0.0,-6.729641199854086e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,9.32526818360202e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,9.8200369393453e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,7.253047806443647e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.820035484153776e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,0.0004658203106373,286.1264038085937,294.1499938964844,292.0611877441406,291.7344970703125,292.56170654296875,292.0396728515625,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116806089944248e-09,0.0009936039568856,-0.0124576156958937,0.0,0.0,0.0,-0.0073494343087077,60.0,8.496459007263184,-0.0,-6.731172419449649e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,9.327364386990666e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.82224300969392e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.254677620949224e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.82224228209816e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0004659249680116,286.1305847167969,294.1499938964844,292.0575866699219,291.7309265136719,292.5529479980469,292.0420227050781,286.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.50385570526123,-0.0,-6.734196489333044e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,9.327364386990666e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374755859375,0.0,0.0,9.82224300969392e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.254677620949224e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.82224228209816e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03717041015625,0.0,0.0,0.0004659249680116,286.1305847167969,294.1499938964844,292.0575866699219,291.7309265136719,292.5529479980469,292.0420227050781,286.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.50385570526123,-0.0,-6.734196489333044e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,9.3293929239735e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.824377775657922e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.256254320964217e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.82437704806216e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004660262493416,286.1347961425781,294.1499938964844,292.0509948730469,291.724365234375,292.5441589355469,292.0425720214844,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681570134576305e-09,0.0009940430754795,-0.0125921471044421,0.0,0.0,0.0,-0.0073748915456235,60.0,8.503617286682129,-0.0,-6.73712321486164e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,9.3293929239735e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.824377775657922e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.256254320964217e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,9.82437704806216e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.0004660262493416,286.1347961425781,294.1499938964844,292.0509948730469,291.724365234375,292.5441589355469,292.0425720214844,286.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681570134576305e-09,0.0009940430754795,-0.0125921471044421,0.0,0.0,0.0,-0.0073748915456235,60.0,8.503617286682129,-0.0,-6.73712321486164e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.33137271204032e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.826461609918624e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.257793185999617e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.826460882322864e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004661250859498,286.1390380859375,294.1499938964844,292.0417785644531,291.7152404785156,292.5353698730469,292.041259765625,286.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.012656713835895,0.0,0.0,0.0,-0.0073871095664799,60.0,8.497366905212402,-0.0,-6.739981017744867e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419616699219,0.0,0.0,9.33137271204032e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.826461609918624e-05,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,7.257793185999617e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440673828125,0.0,0.0,9.826460882322864e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004661250859498,286.1390380859375,294.1499938964844,292.0417785644531,291.7152404785156,292.5353698730469,292.041259765625,286.71759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1928017441582605e-09,0.0009942539036273,-0.012656713835895,0.0,0.0,0.0,-0.0073871095664799,60.0,8.497366905212402,-0.0,-6.739981017744867e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.333294292446226e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.828484326135369e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,7.25928766769357e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,9.828483598539606e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0004662210412789,286.1432800292969,294.1499938964844,292.03033447265625,291.7038879394531,292.5264892578125,292.0380554199219,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216730603052611e-09,0.0009944584453478,-0.0127194030210375,0.0,0.0,0.0,-0.0073989718221127,60.0,8.48584270477295,-0.0,-6.74275568712801e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,9.333294292446226e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.828484326135369e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,7.25928766769357e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,9.828483598539606e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0004662210412789,286.1432800292969,294.1499938964844,292.03033447265625,291.7038879394531,292.5264892578125,292.0380554199219,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216730603052611e-09,0.0009944584453478,-0.0127194030210375,0.0,0.0,0.0,-0.0073989718221127,60.0,8.48584270477295,-0.0,-6.74275568712801e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482482910156,0.0,0.0,9.334227070212364e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.829466580413282e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,7.260012353071943e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,9.82946585281752e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0004662676074076,286.1454162597656,294.1499938964844,292.0238952636719,291.697509765625,292.5220031738281,292.0355224609375,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283435358901906e-09,0.000994557631202,-0.0127498274669051,0.0,0.0,0.0,-0.0074047287926077,60.0,8.477823257446289,-0.0,-6.744102165612277e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,9.335149661637844e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.830437193159014e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,7.260729762492701e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,9.830436465563253e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0004663136787712,286.1475524902344,294.1499938964844,292.0170288085937,291.6907043457031,292.5174865722656,292.0325927734375,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239828571035332e-09,0.0009946558857336,-0.0127799157053232,0.0,0.0,0.0,-0.0074104219675064,60.0,8.468976974487305,-0.0,-6.745434433241827e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.336960647488012e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.83234349405393e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.262137660291046e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.832342766458169e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0004664041043724,286.1518249511719,294.1499938964844,292.0022888183594,291.67608642578125,292.5084228515625,292.0259094238281,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.2623749802194206e-09,0.0009948487859219,-0.0128389839082956,0.0,0.0,0.0,-0.0074215997010469,60.0,8.449566841125488,-0.0,-6.74804994105216e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,9.336960647488012e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,9.83234349405393e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,7.262137660291046e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,9.832342766458169e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578918457031,0.0,0.0,0.0004664041043724,286.1518249511719,294.1499938964844,292.0022888183594,291.67608642578125,292.5084228515625,292.0259094238281,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.2623749802194206e-09,0.0009948487859219,-0.0128389839082956,0.0,0.0,0.0,-0.0074215997010469,60.0,8.449566841125488,-0.0,-6.74804994105216e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.338674135506152e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.834147203946486e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,7.263469888130203e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.834146476350723e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0004664896405301,286.1561279296875,294.1499938964844,291.98651123046875,291.6604309082031,292.4991760253906,292.01763916015625,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283707249503777e-09,0.0009950310923159,-0.0128948707133531,0.0,0.0,0.0,-0.0074321748688817,60.0,8.426654815673828,-0.0,-6.750525471943547e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.338674135506152e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.834147203946486e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,7.263469888130203e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,9.834146476350723e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06207275390625,0.0,0.0,0.0004664896405301,286.1561279296875,294.1499938964844,291.98651123046875,291.6604309082031,292.4991760253906,292.01763916015625,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950364474207,5.283707249503777e-09,0.0009950310923159,-0.0128948707133531,0.0,0.0,0.0,-0.0074321748688817,60.0,8.426654815673828,-0.0,-6.750525471943547e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.340377437183632e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.83593999990262e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.264793384820223e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.83593927230686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0004665746819227,286.1604309082031,294.1499938964844,291.9700622558594,291.64410400390625,292.4899597167969,292.0096435546875,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304912509274118e-09,0.0009952125838026,-0.0129504241049289,0.0,0.0,0.0,-0.0074426876381039,60.0,8.40403938293457,-0.0,-6.752986081437484e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,9.340377437183632e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.83593999990262e-05,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07147216796875,0.0,0.0,7.264793384820223e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,9.83593927230686e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,0.0004665746819227,286.1604309082031,294.1499938964844,291.9700622558594,291.64410400390625,292.4899597167969,292.0096435546875,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304912509274118e-09,0.0009952125838026,-0.0129504241049289,0.0,0.0,0.0,-0.0074426876381039,60.0,8.40403938293457,-0.0,-6.752986081437484e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,9.341962868347764e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.837608376983552e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,7.266025932040066e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.837607649387792e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0004666538443416,286.16473388671875,294.1499938964844,291.95330810546875,291.6275329589844,292.4806213378906,292.0001525878906,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953866247087,5.3246509423843236e-09,0.0009953812696039,-0.0130021348595619,0.0,0.0,0.0,-0.0074524725787341,60.0,8.37804889678955,-0.0,-6.755276871217576e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06719970703125,0.0,0.0,9.341962868347764e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.837608376983552e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,7.266025932040066e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,9.837607649387792e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0004666538443416,286.16473388671875,294.1499938964844,291.95330810546875,291.6275329589844,292.4806213378906,292.0001525878906,286.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953866247087,5.3246509423843236e-09,0.0009953812696039,-0.0130021348595619,0.0,0.0,0.0,-0.0074524725787341,60.0,8.37804889678955,-0.0,-6.755276871217576e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,9.342723933514208e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,9.838409459916876e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,7.266617467394099e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0712585449219,0.0,0.0,9.838408732321112e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004666918248403,286.1668701171875,294.1499938964844,291.9449768066406,291.6192321777344,292.47589111328125,291.99481201171875,286.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954676497727,5.334119368427537e-09,0.0009954622946679,-0.0130269406363368,0.0,0.0,0.0,-0.0074571664445102,60.0,8.364266395568848,-0.0,-6.756376080829797e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714416503906,0.0,0.0,9.343463170807809e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07489013671875,0.0,0.0,9.839187987381592e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,7.267192268045619e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,9.839187259785832e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.0004667287576012,286.1690368652344,294.1499938964844,291.93670654296875,291.6110534667969,292.4711608886719,291.9891662597656,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955463465303,5.3433280022829885e-09,0.0009955409914255,-0.0130510656163096,0.0,0.0,0.0,-0.0074617317877709,60.0,8.350215911865234,-0.0,-6.757445447647116e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.344873251393436e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,9.840671555139124e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,7.268288027262315e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,9.840670827543364e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0004667991306632,286.1733703613281,294.1499938964844,291.9205627441406,291.5950622558594,292.4615478515625,291.9771423339844,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956964058801,5.360874855142583e-09,0.0009956910507753,-0.01309703476727,0.0,0.0,0.0,-0.0074704308062791,60.0,8.321730613708496,-0.0,-6.75948257367054e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.344873251393436e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,9.840671555139124e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,7.268288027262315e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,9.840670827543364e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0004667991306632,286.1733703613281,294.1499938964844,291.9205627441406,291.5950622558594,292.4615478515625,291.9771423339844,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956964058801,5.360874855142583e-09,0.0009956910507753,-0.01309703476727,0.0,0.0,0.0,-0.0074704308062791,60.0,8.321730613708496,-0.0,-6.75948257367054e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.34618728933856e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.84205398708582e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,7.269309571711347e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.842053259490058e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0004668647015932,286.177734375,294.1499938964844,291.9053649902344,291.5799560546875,292.4518737792969,291.96453857421875,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958363370969,5.377227552116892e-09,0.0009958308655768,-0.0131398756057024,0.0,0.0,0.0,-0.0074785370379686,60.0,8.29335880279541,-0.0,-6.761381854403227e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,9.34618728933856e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.84205398708582e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,7.269309571711347e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,9.842053259490058e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08306884765625,0.0,0.0,0.0004668647015932,286.177734375,294.1499938964844,291.9053649902344,291.5799560546875,292.4518737792969,291.96453857421875,286.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958363370969,5.377227552116892e-09,0.0009958308655768,-0.0131398756057024,0.0,0.0,0.0,-0.0074785370379686,60.0,8.29335880279541,-0.0,-6.761381854403227e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.347395825898276e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.84332582447678e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.270248897839338e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.843325096881016e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0004669250338338,286.1820678710937,294.1499938964844,291.89141845703125,291.566162109375,292.44207763671875,291.9515075683594,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.3922692977437245e-09,0.0009959595045074,-0.0131792817264795,0.0,0.0,0.0,-0.0074859941378235,60.0,8.265911102294922,-0.0,-6.763128368447724e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,9.347395825898276e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,9.84332582447678e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,7.270248897839338e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.843325096881016e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0004669250338338,286.1820678710937,294.1499938964844,291.89141845703125,291.566162109375,292.44207763671875,291.9515075683594,286.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959649760276,5.3922692977437245e-09,0.0009959595045074,-0.0131792817264795,0.0,0.0,0.0,-0.0074859941378235,60.0,8.265911102294922,-0.0,-6.763128368447724e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.348490129923448e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.844477608567104e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,7.271099457284436e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,9.844476880971342e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0004669796908274,286.1864624023437,294.1499938964844,291.879150390625,291.5539855957031,292.4322509765625,291.9385070800781,286.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960815077647,5.4058939547019236e-09,0.0009960760362446,-0.0132149765267968,0.0,0.0,0.0,-0.0074927485547959,60.0,8.240082740783691,-0.0,-6.764710747120263e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,9.348490129923448e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.844477608567104e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,7.271099457284436e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,9.844476880971342e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915222167969,0.0,0.0,0.0004669796908274,286.1864624023437,294.1499938964844,291.879150390625,291.5539855957031,292.4322509765625,291.9385070800781,286.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960815077647,5.4058939547019236e-09,0.0009960760362446,-0.0132149765267968,0.0,0.0,0.0,-0.0074927485547959,60.0,8.240082740783691,-0.0,-6.764710747120263e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.348995808977634e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.8450094810687e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,7.271492358995602e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.84500875347294e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004670048947446,286.18865966796875,294.1499938964844,291.873779296875,291.5486755371094,292.4273376464844,291.93212890625,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.412180037467351e-09,0.0009961298201233,-0.0132314441725611,0.0,0.0,0.0,-0.0074958647601306,60.0,8.227998733520508,-0.0,-6.765441185052623e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,9.349469473818316e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,9.845508611761034e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.27186125004664e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,9.845507884165272e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004670285852625,286.1908264160156,294.1499938964844,291.86895751953125,291.5438842773437,292.4223937988281,291.9259033203125,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961856994777,5.418082427155468e-09,0.0009961802279576,-0.0132469069212675,0.0,0.0,0.0,-0.00749879097566,60.0,8.21654987335205,-0.0,-6.766126858792634e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.350321488454938e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.8464050097391e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.27252263459377e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,9.84640428214334e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0004670711059588,286.1952514648437,294.1499938964844,291.8612365722656,291.5362243652344,292.4125671386719,291.9140625,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962763870134,5.4286823925053795e-09,0.0009962709154933,-0.0132746770977973,0.0,0.0,0.0,-0.0075040459632873,60.0,8.1959867477417,-0.0,-6.767358229353705e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.350321488454938e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,9.8464050097391e-05,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,7.27252263459377e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,9.84640428214334e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000671386719,0.0,0.0,0.0004670711059588,286.1952514648437,294.1499938964844,291.8612365722656,291.5362243652344,292.4125671386719,291.9140625,286.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962763870134,5.4286823925053795e-09,0.0009962709154933,-0.0132746770977973,0.0,0.0,0.0,-0.0075040459632873,60.0,8.1959867477417,-0.0,-6.767358229353705e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.35104108066298e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.847161709330976e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.2730821557343e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.847160981735216e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0004671069909818,286.1996459960937,294.1499938964844,291.8563537597656,291.5313720703125,292.4028015136719,291.9033203125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437632122351488e-09,0.0009963475167751,-0.0132981231436133,0.0,0.0,0.0,-0.0075084827840328,60.0,8.17890739440918,-0.0,-6.768398463918859e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,9.35104108066298e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,9.847161709330976e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,7.2730821557343e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.847160981735216e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0004671069909818,286.1996459960937,294.1499938964844,291.8563537597656,291.5313720703125,292.4028015136719,291.9033203125,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437632122351488e-09,0.0009963475167751,-0.0132981231436133,0.0,0.0,0.0,-0.0075084827840328,60.0,8.17890739440918,-0.0,-6.768398463918859e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,9.351621702080593e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.847772162174806e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.273532537510619e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.847771434579045e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004671359492931,286.2040710449219,294.1499938964844,291.8547058105469,291.5297546386719,292.3931884765625,291.8941955566406,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964145720005,5.444847239743922e-09,0.0009964092168956,-0.0133170252665877,0.0,0.0,0.0,-0.0075120595283806,60.0,8.166489601135254,-0.0,-6.769236904347053e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
