time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,9.351621702080593e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,9.847772162174806e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,7.273532537510619e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,9.847771434579045e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,0.0004671359492931,286.2040710449219,294.1499938964844,291.8547058105469,291.5297546386719,292.3931884765625,291.8941955566406,286.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964145720005,5.444847239743922e-09,0.0009964092168956,-0.0133170252665877,0.0,0.0,0.0,-0.0075120595283806,60.0,8.166489601135254,-0.0,-6.769236904347053e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.352058987133204e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.84823127510026e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,7.273872324731201e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.8482305475045e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004671577480621,286.20849609375,294.1499938964844,291.856689453125,291.5317077636719,292.3837585449219,291.8870849609375,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964610217139,5.450278894869598e-09,0.0009964556666091,-0.0133312540128827,0.0,0.0,0.0,-0.0075147524476051,60.0,8.159283638000488,-0.0,-6.769867866296408e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.352058987133204e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,9.84823127510026e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,7.273872324731201e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.8482305475045e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004671577480621,286.20849609375,294.1499938964844,291.856689453125,291.5317077636719,292.3837585449219,291.8870849609375,286.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964610217139,5.450278894869598e-09,0.0009964556666091,-0.0133312540128827,0.0,0.0,0.0,-0.0075147524476051,60.0,8.159283638000488,-0.0,-6.769867866296408e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,9.352221240988e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,9.848402260104194e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,7.273998198797926e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,9.848401532508432e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.000467165838927,286.2107238769531,294.1499938964844,291.8591613769531,291.5341491699219,292.379150390625,291.88446044921875,286.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964782511815,5.452293283525478e-09,0.0009964727796614,-0.013336531817913,0.0,0.0,0.0,-0.0075157508254051,60.0,8.157954216003418,-0.0,-6.770101634856476e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144104003906,0.0,0.0,9.35234347707592e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,9.848531044553964e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217041015625,0.0,0.0,7.274092786246911e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,9.848530316958204e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172180175781,0.0,0.0,0.0004671719507314,286.21295166015625,294.1499938964844,291.8626708984375,291.53765869140625,292.3746032714844,291.882568359375,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964912896975,5.453815621336844e-09,0.0009964858181774,-0.0133405197411775,0.0,0.0,0.0,-0.0075165051966905,60.0,8.158235549926758,-0.0,-6.770278559997679e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,9.352483175462112e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.84867729130201e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,7.274201198015362e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.848676563706248e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.000467178877443,286.2174072265625,294.1499938964844,291.8730773925781,291.5479736328125,292.3658142089844,291.8806457519531,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965060744434,5.455541796095531e-09,0.0009965006029233,-0.0133450422435998,0.0,0.0,0.0,-0.0075173615477979,60.0,8.163259506225586,-0.0,-6.770479643591898e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,9.352483175462112e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,9.84867729130201e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,7.274201198015362e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,9.848676563706248e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,0.000467178877443,286.2174072265625,294.1499938964844,291.8730773925781,291.5479736328125,292.3658142089844,291.8806457519531,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965060744434,5.455541796095531e-09,0.0009965006029233,-0.0133450422435998,0.0,0.0,0.0,-0.0075173615477979,60.0,8.163259506225586,-0.0,-6.770479643591898e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.352469351142644e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.84866201179102e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,7.27418955648318e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.84866128419526e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0004671781789511,286.2218933105469,294.1499938964844,291.8883056640625,291.56304931640625,292.3574523925781,291.8819580078125,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.455357054984233e-09,0.0009964990895241,-0.0133445588871836,0.0,0.0,0.0,-0.0075172698125243,60.0,8.175621032714844,-0.0,-6.77045761676709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231384277344,0.0,0.0,9.352469351142644e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,9.84866201179102e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,7.27418955648318e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.84866128419526e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0004671781789511,286.2218933105469,294.1499938964844,291.8883056640625,291.56304931640625,292.3574523925781,291.8819580078125,286.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965045610442,5.455357054984233e-09,0.0009964990895241,-0.0133445588871836,0.0,0.0,0.0,-0.0075172698125243,60.0,8.175621032714844,-0.0,-6.77045761676709e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,9.35228745220229e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.848469926510006e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,7.274047675309703e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,9.848469198914243e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0004671690403483,286.22637939453125,294.1499938964844,291.90869140625,291.5832824707031,292.3496398925781,291.8871765136719,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964850032702,5.453077100980863e-09,0.00099647953175,-0.01333858538419,0.0,0.0,0.0,-0.00751613965258,60.0,8.19655990600586,-0.0,-6.770192584326652e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,9.35228745220229e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.848469926510006e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,7.274047675309703e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.129150390625,0.0,0.0,9.848469198914243e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0004671690403483,286.22637939453125,294.1499938964844,291.90869140625,291.5832824707031,292.3496398925781,291.8871765136719,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964850032702,5.453077100980863e-09,0.00099647953175,-0.01333858538419,0.0,0.0,0.0,-0.00751613965258,60.0,8.19655990600586,-0.0,-6.770192584326652e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.351942571811378e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.848105401033536e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.273778464877978e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.848104673437774e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.000467151752673,286.2308959960937,294.1499938964844,291.9346618652344,291.6090393066406,292.3425598144531,291.896728515625,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964480996131,5.4487627743071715e-09,0.000996442628093,-0.0133272828534245,0.0,0.0,0.0,-0.0075140004046261,60.0,8.226929664611816,-0.0,-6.76969165169794e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.351942571811378e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.848105401033536e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,7.273778464877978e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.848104673437774e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.000467151752673,286.2308959960937,294.1499938964844,291.9346618652344,291.6090393066406,292.3425598144531,291.896728515625,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964480996131,5.4487627743071715e-09,0.000996442628093,-0.0133272828534245,0.0,0.0,0.0,-0.0075140004046261,60.0,8.226929664611816,-0.0,-6.76969165169794e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.351701737614349e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,9.8478514701128e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,7.273591472767293e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,9.84785074251704e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,0.0004671397327911,286.233154296875,294.1499938964844,291.94989013671875,291.6241149902344,292.33941650390625,291.9038391113281,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996422371827,5.445758510802534e-09,0.0009964169003069,-0.0133194122463464,0.0,0.0,0.0,-0.007512510754168,60.0,8.246848106384277,-0.0,-6.769342775214683e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.351437620352954e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,9.847572800936176e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1431579589844,0.0,0.0,7.273385563166812e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,9.847572073340416e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0004671264905482,286.23541259765625,294.1499938964844,291.96661376953125,291.6407165527344,292.33642578125,291.9118957519531,286.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963940829038,5.442458483884138e-09,0.0009963886113837,-0.0133107667788863,0.0,0.0,0.0,-0.0075108744204044,60.0,8.268640518188477,-0.0,-6.768959082137371e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.3508351710625e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.84693833743222e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.272916263900697e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.84693760983646e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004670963971875,286.23992919921875,294.1499938964844,292.00494384765625,291.6787109375,292.3308410644531,291.9300842285156,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434943162185846e-09,0.0009963245829567,-0.0132910786196589,0.0,0.0,0.0,-0.0075071500614285,60.0,8.316595077514648,-0.0,-6.768085825115122e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,9.3508351710625e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434936523437,0.0,0.0,9.84693833743222e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,7.272916263900697e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.84693760983646e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0004670963971875,286.23992919921875,294.1499938964844,292.00494384765625,291.6787109375,292.3308410644531,291.9300842285156,286.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434943162185846e-09,0.0009963245829567,-0.0132910786196589,0.0,0.0,0.0,-0.0075071500614285,60.0,8.316595077514648,-0.0,-6.768085825115122e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.350037726107983e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.84609723673202e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,7.272295624716207e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.84609650913626e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.000467056495836,286.24444580078125,294.1499938964844,292.04998779296875,291.723388671875,292.3262634277344,291.953369140625,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424989346636265e-09,0.0009962393669411,-0.0132650015875697,0.0,0.0,0.0,-0.0075022154487669,60.0,8.376213073730469,-0.0,-6.766929061541306e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451110839844,0.0,0.0,9.350037726107983e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.84609723673202e-05,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517944335937,0.0,0.0,7.272295624716207e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14666748046875,0.0,0.0,9.84609650913626e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.000467056495836,286.24444580078125,294.1499938964844,292.04998779296875,291.723388671875,292.3262634277344,291.953369140625,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424989346636265e-09,0.0009962393669411,-0.0132650015875697,0.0,0.0,0.0,-0.0075022154487669,60.0,8.376213073730469,-0.0,-6.766929061541306e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.349016909254716e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,9.845021850196645e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.271501090144739e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.845021122600885e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.000467005505925,286.2489929199219,294.1499938964844,292.09918212890625,291.7703552246094,292.3226318359375,291.9811706542969,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.440974235534668,-0.0,-6.765451132650925e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,9.349016909254716e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,9.845021850196645e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.271501090144739e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.845021122600885e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,0.000467005505925,286.2489929199219,294.1499938964844,292.09918212890625,291.7703552246094,292.3226318359375,291.9811706542969,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.440974235534668,-0.0,-6.765451132650925e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.347698505735023e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.843632869888096e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,7.270475180121139e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,9.843632142292336e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.000466939585749,286.2535705566406,294.1499938964844,292.1495056152344,291.8150329589844,292.32037353515625,292.0143737792969,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959953604266,5.3958211232441045e-09,0.0009959900053218,-0.013188587501645,0.0,0.0,0.0,-0.0074877552688121,60.0,8.506637573242188,-0.0,-6.7635411937772e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,9.347698505735023e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.843632869888096e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,7.270475180121139e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,9.843632142292336e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.000466939585749,286.2535705566406,294.1499938964844,292.1495056152344,291.8150329589844,292.32037353515625,292.0143737792969,286.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959953604266,5.3958211232441045e-09,0.0009959900053218,-0.013188587501645,0.0,0.0,0.0,-0.0074877552688121,60.0,8.506637573242188,-0.0,-6.7635411937772e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561889648437,0.0,0.0,9.346978913526982e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,9.842873987508938e-05,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,7.269914931384847e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,9.842873987508938e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004669036134146,286.255859375,294.1499938964844,292.175048828125,291.8365478515625,292.31964111328125,292.0323181152344,286.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959182934835,5.386847412580664e-09,0.0009959129383787,-0.013165078125894,0.0,0.0,0.0,-0.0074833049438893,60.0,8.538915634155273,-0.0,-6.76249882758384e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,9.346224396722393e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,9.842079452937468e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16485595703125,0.0,0.0,7.269327761605382e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,9.842078725341707e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,0.0004668659239541,286.2581481933594,294.1499938964844,292.2008972167969,291.8575134277344,292.319091796875,292.0506896972656,286.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.37744027084841e-09,0.0009958324953913,-0.0131404334679245,0.0,0.0,0.0,-0.0074786413460969,60.0,8.570841789245605,-0.0,-6.761406012856241e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.34461786528118e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.840387792792173e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,7.268078479683027e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.84038706519641e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004667856555897,286.2627258300781,294.1499938964844,292.2533264160156,291.8979187011719,292.318603515625,292.08856201171875,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.35741850882232e-09,0.0009956613648682,-0.0130879804491996,0.0,0.0,0.0,-0.0074687162414193,60.0,8.633370399475098,-0.0,-6.759081117024834e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,9.34461786528118e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.840387792792173e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692199707031,0.0,0.0,7.268078479683027e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.84038706519641e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004667856555897,286.2627258300781,294.1499938964844,292.2533264160156,291.8979187011719,292.318603515625,292.08856201171875,286.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.35741850882232e-09,0.0009956613648682,-0.0130879804491996,0.0,0.0,0.0,-0.0074687162414193,60.0,8.633370399475098,-0.0,-6.759081117024834e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.342975681647658e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.838657570071518e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.266800093930215e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.838656842475756e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0004667035827878,286.2673034667969,294.1499938964844,292.3066711425781,291.93634033203125,292.31890869140625,292.1284484863281,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947772605072e-09,0.0009954863926395,-0.0130343502387404,0.0,0.0,0.0,-0.0074585685506463,60.0,8.693836212158203,-0.0,-6.756704351573718e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,9.342975681647658e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.838657570071518e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.266800093930215e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.838656842475756e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,0.0004667035827878,286.2673034667969,294.1499938964844,292.3066711425781,291.93634033203125,292.31890869140625,292.1284484863281,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947772605072e-09,0.0009954863926395,-0.0130343502387404,0.0,0.0,0.0,-0.0074585685506463,60.0,8.693836212158203,-0.0,-6.756704351573718e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,9.34137060539797e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.836966637521982e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,7.265551539603621e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.83696590992622e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0004666233726311,286.2719116210937,294.1499938964844,292.3609313964844,291.972900390625,292.3202819824219,292.1708679199219,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316938889166067e-09,0.0009953154949471,-0.0129819316789507,0.0,0.0,0.0,-0.0074486499652266,60.0,8.751340866088867,-0.0,-6.754381587370517e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,9.34137060539797e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,9.836966637521982e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,7.265551539603621e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.83696590992622e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0004666233726311,286.2719116210937,294.1499938964844,292.3609313964844,291.972900390625,292.3202819824219,292.1708679199219,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316938889166067e-09,0.0009953154949471,-0.0129819316789507,0.0,0.0,0.0,-0.0074486499652266,60.0,8.751340866088867,-0.0,-6.754381587370517e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.33989358600229e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.835410310188308e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,7.26440193830058e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.835409582592548e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0004665495653171,286.2765197753906,294.1499938964844,292.4159851074219,292.0076904296875,292.3226623535156,292.21539306640625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298522509633585e-09,0.000995158101432,-0.0129336826503276,0.0,0.0,0.0,-0.0074395206756889,60.0,8.806180000305176,-0.0,-6.752244274821352e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,9.33989358600229e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.835410310188308e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,7.26440193830058e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,9.835409582592548e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0004665495653171,286.2765197753906,294.1499938964844,292.4159851074219,292.0076904296875,292.3226623535156,292.21539306640625,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298522509633585e-09,0.000995158101432,-0.0129336826503276,0.0,0.0,0.0,-0.0074395206756889,60.0,8.806180000305176,-0.0,-6.752244274821352e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.3392220151145e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,9.83470308710821e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846008300781,0.0,0.0,7.263879524543881e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.834702359512448e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004665160086005,286.2788391113281,294.1499938964844,292.4437866210937,292.02447509765625,292.3243103027344,292.2382202148437,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290149651671072e-09,0.000995086855255,-0.0129117481410503,0.0,0.0,0.0,-0.007435371633619,60.0,8.83248233795166,-0.0,-6.751272962901568e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,9.338597737951204e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.834045340539888e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.263394218171015e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1821594238281,0.0,0.0,9.834044612944126e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.0004664848092943,286.2811279296875,294.1499938964844,292.4718017578125,292.0408630371094,292.3261108398437,292.2613525390625,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282369652803709e-09,0.0009950204985216,-0.0128913661465048,0.0,0.0,0.0,-0.0074315154924988,60.0,8.858345031738281,-0.0,-6.750369863084418e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.33750852709636e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.83289719442837e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,7.262545841513202e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,9.832896466832608e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0004664303269237,286.2857666015625,294.1499938964844,292.5282592773437,292.0724792480469,292.3302001953125,292.3084716796875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.908991813659668,-0.0,-6.748793168753765e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,9.33750852709636e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.83289719442837e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,7.262545841513202e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,9.832896466832608e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,0.0004664303269237,286.2857666015625,294.1499938964844,292.5282592773437,292.0724792480469,292.3302001953125,292.3084716796875,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.908991813659668,-0.0,-6.748793168753765e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.336859511677176e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.832213254412636e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,7.262040890054777e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,9.832212526816876e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0004663979052565,286.2904052734375,294.1499938964844,292.5853576660156,292.1026611328125,292.3353576660156,292.3574523925781,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683444419101e-09,0.0009948345832526,-0.0128345508128404,0.0,0.0,0.0,-0.0074207624420523,60.0,8.957155227661133,-0.0,-6.747853831257089e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897277832031,0.0,0.0,9.336859511677176e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.832213254412636e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,7.262040890054777e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1911315917969,0.0,0.0,9.832212526816876e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,0.0004663979052565,286.2904052734375,294.1499938964844,292.5853576660156,292.1026611328125,292.3353576660156,292.3574523925781,286.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260683444419101e-09,0.0009948345832526,-0.0128345508128404,0.0,0.0,0.0,-0.0074207624420523,60.0,8.957155227661133,-0.0,-6.747853831257089e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
