time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,9.336525545222683e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.83186109806411e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,7.26178041077219e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.83186109806411e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0004663811996579,286.2950744628906,294.1499938964844,292.6429748535156,292.1315612792969,292.3411865234375,292.4075012207031,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565174435414974e-09,0.0009947989601641,-0.0128236375749111,0.0,0.0,0.0,-0.0074186972342431,60.0,9.003809928894043,-0.0,-6.747370662196772e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,9.336525545222683e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.83186109806411e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,7.26178041077219e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.83186109806411e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0004663811996579,286.2950744628906,294.1499938964844,292.6429748535156,292.1315612792969,292.3411865234375,292.4075012207031,286.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565174435414974e-09,0.0009947989601641,-0.0128236375749111,0.0,0.0,0.0,-0.0074186972342431,60.0,9.003809928894043,-0.0,-6.747370662196772e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.336696530226618e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.83204008662142e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.261912833200768e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.832039359025656e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004663896979764,286.2997131347656,294.1499938964844,292.7010803222656,292.15924072265625,292.3478088378906,292.458984375,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,9.048775672912598,-0.0,-6.747615088897875e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1987609863281,0.0,0.0,9.336696530226618e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.83204008662142e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,7.261912833200768e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,9.832039359025656e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.0004663896979764,286.2997131347656,294.1499938964844,292.7010803222656,292.15924072265625,292.3478088378906,292.458984375,286.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,9.048775672912598,-0.0,-6.747615088897875e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,9.337099618278444e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.832465002546088e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,7.262226426973939e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,9.832464274950324e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.000466409837827,286.30206298828125,294.1499938964844,292.73028564453125,292.17266845703125,292.3517150878906,292.4855041503906,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263653068965368e-09,0.0009948601946234,-0.0128423310816288,0.0,0.0,0.0,-0.0074222357943654,60.0,9.070228576660156,-0.0,-6.748198444483934e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,9.33750852709636e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.832895011641084e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.262544386321679e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,9.832895011641084e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0004664302396122,286.3044128417969,294.1499938964844,292.75958251953125,292.18585205078125,292.35565185546875,292.51202392578125,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687427753994614e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.0074247615411877,60.0,9.091681480407717,-0.0,-6.748788905497349e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.338653762824832e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.834100637817755e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,7.263434235937893e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,9.834099910221994e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.000466487428639,286.30908203125,294.1499938964844,292.81842041015625,292.21148681640625,292.3639221191406,292.56573486328125,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282996262678807e-09,0.0009950250387191,-0.0128930080682039,0.0,0.0,0.0,-0.0074318223632872,60.0,9.133753776550291,-0.0,-6.7504430489862e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.338653762824832e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.834100637817755e-05,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,7.263434235937893e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,9.834099910221994e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,0.000466487428639,286.30908203125,294.1499938964844,292.81842041015625,292.21148681640625,292.3639221191406,292.56573486328125,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282996262678807e-09,0.0009950250387191,-0.0128930080682039,0.0,0.0,0.0,-0.0074318223632872,60.0,9.133753776550291,-0.0,-6.7504430489862e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.340712858829649e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.83626814559102e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,7.265035674208775e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.83626814559102e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.000466590252472,286.31378173828125,294.1499938964844,292.87750244140625,292.2362976074219,292.3735046386719,292.6212463378906,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308643302726068e-09,0.0009952444816008,-0.0129601983353495,0.0,0.0,0.0,-0.0074445372447371,60.0,9.174217224121094,-0.0,-6.753418801963562e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.340712858829649e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.83626814559102e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179870605469,0.0,0.0,7.265035674208775e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.83626814559102e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.000466590252472,286.31378173828125,294.1499938964844,292.87750244140625,292.2362976074219,292.3735046386719,292.6212463378906,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308643302726068e-09,0.0009952444816008,-0.0129601983353495,0.0,0.0,0.0,-0.0074445372447371,60.0,9.174217224121094,-0.0,-6.753418801963562e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.343052806798367e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.838731057243422e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,7.266854663612321e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.838731057243422e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0004667070752475,286.3185119628906,294.1499938964844,292.93682861328125,292.2603759765625,292.3835754394531,292.6771545410156,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589797295629,60.0,9.21408748626709,-0.0,-6.75680098538578e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,9.343052806798367e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,9.838731057243422e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,7.266854663612321e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.838731057243422e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0004667070752475,286.3185119628906,294.1499938964844,292.93682861328125,292.2603759765625,292.3835754394531,292.6771545410156,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337777331249072e-09,0.0009954934939742,-0.0130365239456295,0.0,0.0,0.0,-0.0074589797295629,60.0,9.21408748626709,-0.0,-6.75680098538578e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.346391016151756e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.842246072366834e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.269450725289062e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.842246072366834e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004668738110922,286.3232421875,294.1499938964844,292.9962463378906,292.28387451171875,292.3950500488281,292.73468017578125,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958544978871,5.379360956681012e-09,0.0009958491427823,-0.0131454654037952,0.0,0.0,0.0,-0.0074795950204133,60.0,9.252970695495604,-0.0,-6.76162912327527e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,9.346391016151756e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.842246072366834e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,7.269450725289062e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,9.842246072366834e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0004668738110922,286.3232421875,294.1499938964844,292.9962463378906,292.28387451171875,292.3950500488281,292.73468017578125,286.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958544978871,5.379360956681012e-09,0.0009958491427823,-0.0131454654037952,0.0,0.0,0.0,-0.0074795950204133,60.0,9.252970695495604,-0.0,-6.76162912327527e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.348088497063144e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,9.84403377515264e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,7.270770584000275e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,9.844033047556876e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0004669585905503,286.3255920410156,294.1499938964844,293.0260009765625,292.2954406738281,292.40087890625,292.7635192871094,286.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.000996030983515,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.272357940673828,-0.0,-6.764084758970057e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.350031905341892e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,9.846079774433748e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,7.27228180039674e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.846079046837986e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0004670556518249,286.3279724121094,294.1499938964844,293.0557556152344,292.3069152832031,292.4070129394531,292.79266357421875,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424710014523271e-09,0.0009962377371266,-0.013264269568026,0.0,0.0,0.0,-0.0075020808726549,60.0,9.291565895080566,-0.0,-6.766897087118195e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.354234498459846e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.850504284258932e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,7.275550160557032e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.850504284258932e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0004672655486501,286.33270263671875,294.1499938964844,293.115234375,292.32958984375,292.4197082519531,292.85137939453125,286.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477058806491186e-09,0.0009966845391318,-0.0134014124050736,0.0,0.0,0.0,-0.0075280279852449,60.0,9.32986831665039,-0.0,-6.772980043479039e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.354234498459846e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2329406738281,0.0,0.0,9.850504284258932e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,7.275550160557032e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.850504284258932e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0004672655486501,286.33270263671875,294.1499938964844,293.115234375,292.32958984375,292.4197082519531,292.85137939453125,286.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477058806491186e-09,0.0009966845391318,-0.0134014124050736,0.0,0.0,0.0,-0.0075280279852449,60.0,9.32986831665039,-0.0,-6.772980043479039e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.35923890210688e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.855774260358884e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.279442070284858e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.855773532763124e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0004675155214499,286.3374938964844,294.1499938964844,293.1746826171875,292.3520812988281,292.43365478515625,292.9111328125,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539399605680728e-09,0.0009972177213057,-0.0135647300630807,0.0,0.0,0.0,-0.007558932993561,60.0,9.368186950683594,-0.0,-6.780228289926526e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,9.35923890210688e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,9.855774260358884e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.279442070284858e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.855773532763124e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0004675155214499,286.3374938964844,294.1499938964844,293.1746826171875,292.3520812988281,292.43365478515625,292.9111328125,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539399605680728e-09,0.0009972177213057,-0.0135647300630807,0.0,0.0,0.0,-0.007558932993561,60.0,9.368186950683594,-0.0,-6.780228289926526e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.36440992518328e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.861218859441578e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.283464219653979e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.861218131845816e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0004677737888414,286.3422546386719,294.1499938964844,293.23394775390625,292.37451171875,292.4479064941406,292.9711303710937,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908661819994,60.0,9.406533241271973,-0.0,-6.787720963075118e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.36440992518328e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.861218859441578e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,7.283464219653979e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411804199219,0.0,0.0,9.861218131845816e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0004677737888414,286.3422546386719,294.1499938964844,293.23394775390625,292.37451171875,292.4479064941406,292.9711303710937,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038156337478995e-09,0.000997768365778,-0.0137334838509559,0.0,0.0,0.0,-0.0075908661819994,60.0,9.406533241271973,-0.0,-6.787720963075118e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.370481711812316e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,9.867612970992924e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.288186316145584e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.86761224339716e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0004680770798586,286.3470764160156,294.1499938964844,293.29302978515625,292.39697265625,292.4638977050781,293.0320739746094,286.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.67945823704008e-09,0.0009984152857214,-0.0139316460117697,0.0,0.0,0.0,-0.0076283663511276,60.0,9.445752143859863,-0.0,-6.79652529811392e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.370481711812316e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,9.867612970992924e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,7.288186316145584e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,9.86761224339716e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,0.0004680770798586,286.3470764160156,294.1499938964844,293.29302978515625,292.39697265625,292.4638977050781,293.0320739746094,286.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.67945823704008e-09,0.0009984152857214,-0.0139316460117697,0.0,0.0,0.0,-0.0076283663511276,60.0,9.445752143859863,-0.0,-6.79652529811392e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.373380453325808e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,9.870664507616313e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.290440407814458e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.870664507616313e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,0.0004682218714151,286.3494567871094,294.1499938964844,293.3224792480469,292.4082946777344,292.4717102050781,293.0625,286.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567130692989e-09,0.0009987251833081,-0.0140262404456734,0.0,0.0,0.0,-0.0076462724246084,60.0,9.465206146240234,-0.0,-6.800730290024148e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.376498928759248e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,9.873948147287592e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,7.292865484487265e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.873947419691832e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,0.0004683776060119,286.35186767578125,294.1499938964844,293.3518371582031,292.419677734375,292.4799194335937,293.09307861328125,286.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408061164895e-09,0.00099905685056,-0.0141279930248856,0.0,0.0,0.0,-0.0076655251905322,60.0,9.48491668701172,-0.0,-6.80525502616547e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,9.382911957800388e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.880700963549316e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,7.297853153431788e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.880700235953556e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0004686979227699,286.356689453125,294.1499938964844,293.4102783203125,292.4427185058594,292.4967956542969,293.1543884277344,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.524873733520508,-0.0,-6.814565978174869e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,9.382911957800388e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.880700963549316e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,7.297853153431788e-05,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.880700235953556e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0004686979227699,286.356689453125,294.1499938964844,293.4102783203125,292.4427185058594,292.4967956542969,293.1543884277344,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834298377749292e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051273547112,60.0,9.524873733520508,-0.0,-6.814565978174869e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.389589104102924e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.8877317213919e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.303046004381031e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,9.8877317213919e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.0004690314526669,286.3615417480469,294.1499938964844,293.46832275390625,292.4662475585937,292.51483154296875,293.2157592773437,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.56634521484375,-0.0,-6.824267728688937e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,9.389589104102924e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.8877317213919e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,7.303046004381031e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,9.8877317213919e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260498046875,0.0,0.0,0.0004690314526669,286.3615417480469,294.1499938964844,293.46832275390625,292.4662475585937,292.51483154296875,293.2157592773437,286.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.56634521484375,-0.0,-6.824267728688937e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.396309178555384e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.894807590171696e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,7.308272324735299e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.894807590171696e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004693671071436,286.3664245605469,294.1499938964844,293.5259094238281,292.4904479980469,292.5335693359375,293.27703857421875,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.60886287689209,-0.0,-6.83403769130564e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.396309178555384e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.894807590171696e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,7.308272324735299e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,9.894807590171696e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0004693671071436,286.3664245605469,294.1499938964844,293.5259094238281,292.4904479980469,292.5335693359375,293.27703857421875,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.60886287689209,-0.0,-6.83403769130564e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.403064905200154e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.901921293931082e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.313527021324262e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.901921293931082e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0004697045660577,286.3713073730469,294.1499938964844,293.5829162597656,292.5154113769531,292.55291748046875,293.3379211425781,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853562189322474e-09,0.001001885975711,-0.0149949602782726,0.0,0.0,0.0,-0.0078295869752764,60.0,9.652609825134276,-0.0,-6.843867339512144e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680358886719,0.0,0.0,9.403064905200154e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,9.901921293931082e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.313527021324262e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.901921293931082e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0004697045660577,286.3713073730469,294.1499938964844,293.5829162597656,292.5154113769531,292.55291748046875,293.3379211425781,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853562189322474e-09,0.001001885975711,-0.0149949602782726,0.0,0.0,0.0,-0.0078295869752764,60.0,9.652609825134276,-0.0,-6.843867339512144e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703857421875,0.0,0.0,9.406411118106917e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.905445040203632e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751770019531,0.0,0.0,7.316128903767094e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,9.90544431260787e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0004698716802522,286.3737487792969,294.1499938964844,293.6112060546875,292.5282287597656,292.562744140625,293.36822509765625,287.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.67491340637207,-0.0,-6.848738820508515e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.409719496034086e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,9.908928768709302e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,7.318701682379469e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.90892804111354e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0004700369318015,286.3761901855469,294.1499938964844,293.6393127441406,292.54132080078125,292.5727233886719,293.3984680175781,287.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.697515487670898,-0.0,-6.85355630025697e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.416202374268325e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.915754344547167e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,7.323743921006098e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.915754344547167e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0004703607410192,286.381103515625,294.1499938964844,293.6950378417969,292.5683288574219,292.5929260253906,293.458740234375,287.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.743496894836426,-0.0,-6.863002255386165e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,9.416202374268325e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.915754344547167e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,7.323743921006098e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.915754344547167e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0004703607410192,286.381103515625,294.1499938964844,293.6950378417969,292.5683288574219,292.5929260253906,293.458740234375,287.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.743496894836426,-0.0,-6.863002255386165e-08,0.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822265625,0.0,0.050000000745058,9.422101720701904e-05,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.0,0.050000000745058,9.921966557158156e-05,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.0,0.050000000745058,7.328332139877602e-05,298.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.050000000745058,9.921966557158156e-05,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.050000000745058,0.0004706554173026,286.3860168457031,285.4460144042969,293.75,292.5965881347656,292.61383056640625,293.5184631347656,287.0308837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.79114055633545,-0.0,-6.87160337520254e-08,1.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
