time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822265625,0.0,0.050000000745058,9.422101720701904e-05,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.0,0.050000000745058,9.921966557158156e-05,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.0,0.050000000745058,7.328332139877602e-05,298.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.050000000745058,9.921966557158156e-05,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.050000000745058,0.0004706554173026,286.3860168457031,285.4460144042969,293.75,292.5965881347656,292.61383056640625,293.5184631347656,287.0308837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225069624195385e-09,0.0010039139306172,-0.0156161896884441,0.0,0.0,0.0,-0.007947152480483,60.0,9.79114055633545,-0.0,-6.87160337520254e-08,1.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.6354562044143677,0.050000000745058,0.0408876240253448,298.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.6354562044143677,0.050000000745058,0.0430566743016243,298.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.6354562044143677,0.050000000745058,0.031801514327526,298.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.6354562044143677,0.050000000745058,0.0430566743016243,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.6354562044143677,0.050000000745058,0.204242318868637,286.888427734375,285.4121398925781,293.7773132324219,292.6110534667969,296.7667541503906,297.63641357421875,287.24432373046875,1.0,0.1097199246287345,0.0917850062251091,0.0917850062251091,1.0,1.0,-0.4362623393535614,0.0008508092723786,0.4354115426540375,-0.1265111416578292,0.0,0.0,0.0,10.153368949890137,60.0,1266.0303955078125,0.0,12.292879104614258,1.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.751708984375,0.6319509744644165,0.050000000745058,0.0452414825558662,298.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.6319509744644165,0.050000000745058,0.047641459852457,298.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75177001953125,0.6319509744644165,0.050000000745058,0.0351878218352794,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.6319509744644165,0.050000000745058,0.047641459852457,298.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7517395019531,0.6319509744644165,0.050000000745058,0.2259905785322189,287.865234375,285.3782043457031,293.8046569824219,292.62548828125,297.3056030273437,298.6757507324219,288.57977294921875,1.0,0.1210874021053314,0.1835700124502182,0.1835700124502182,1.0,1.0,-0.4820530414581299,0.019927205517888,0.4621258378028869,-0.1180886253714561,0.0,0.0,0.0,12.505313873291016,60.0,2590.061767578125,0.0,16.68140983581543,1.0,281.25274658203125,283.7764587402344,297.0974426269531,298.8977355957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.605274203637343e-21,1.3026371018186714e-21,1.3026371018186714e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0456789657473564,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0481021478772163,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0355280824005603,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0481021478772163,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.2281758785247802,287.7158508300781,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6495056152344,1.0,0.1405832469463348,0.3671400249004364,0.3671400249004364,1.0,1.0,-0.4867187738418579,0.0785918831825256,0.4081268906593323,-0.0608345419168472,1.0,1.0,0.0,20.036516189575195,60.0,12609.9169921875,0.0,23.18366241455078,1.0,282.0264892578125,286.30450439453125,297.8738098144531,299.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,1802.8460693359373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794096708297729,1.0,0.0,0.0,0.8942538499832153,0.8942557573318481,5.555415327762604e-08,4.262402057647705,4.262392044067383,9.815952580538578e-06,0.0,0.0,-0.0,5035.10595703125,0.0,22.09074783325196,1894.954345703125,0.0,240.87071228027344,0.2317543476819992,1.0,0.0,3.0,1.0,0.0
17820240,298.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0456789657473564,298.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0481021478772163,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0355280824005603,298.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.0481021478772163,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961181640625,0.5712829232215881,0.050000000745058,0.2281758785247802,287.7158508300781,285.3102111816406,293.8594970703125,292.654296875,297.2742004394531,298.65380859375,286.6495056152344,1.0,0.1405832469463348,0.3671400249004364,0.3671400249004364,1.0,1.0,-0.4867187738418579,0.0785918831825256,0.4081268906593323,-0.0608345419168472,1.0,1.0,0.0,20.036516189575195,60.0,12609.9169921875,0.0,23.18366241455078,1.0,282.0264892578125,286.30450439453125,297.8738098144531,299.00494384765625,293.1499938964844,293.1499938964844,283.1499938964844,1802.8460693359373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3794096708297729,1.0,0.0,0.0,0.8942538499832153,0.8942557573318481,5.555415327762604e-08,4.262402057647705,4.262392044067383,9.815952580538578e-06,0.0,0.0,-0.0,5035.10595703125,0.0,22.09074783325196,1894.954345703125,0.0,240.87071228027344,0.2317543476819992,1.0,0.0,3.0,1.0,0.0
17820300,298.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.5494470596313477,0.050000000745058,0.0458164475858211,298.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.5494470596313477,0.050000000745058,0.0482469238340854,298.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.5494470596313477,0.050000000745058,0.0356350131332874,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.5494470596313477,0.050000000745058,0.0482469238340854,298.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.5494470596313477,0.050000000745058,0.2288626432418823,285.9958801269531,285.276123046875,293.8869934082031,292.6686706542969,297.24810791015625,298.6089172363281,285.4469909667969,1.0,0.1489805281162262,0.4589250385761261,0.4589250385761261,1.0,1.0,-0.4881838858127594,0.1237971857190132,0.3643867075443268,-0.0162116549909114,1.0,1.0,0.0,23.715539932250977,60.0,11591.990234375,0.0,26.33363914489746,1.0,282.4823608398437,285.0333557128906,297.129638671875,298.3280334472656,293.1499938964844,293.1499938964844,283.1499938964844,3114.180908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895130693912506,1.0,0.0,0.0,1.1754274368286133,1.1754298210144043,9.229906083874084e-08,4.265822887420654,4.26581335067749,9.786791451915631e-06,0.0,0.0,-0.0,3809.580078125,0.0,49.71548461914063,1895.42333984375,0.0,475.7806701660156,0.2973732650279999,1.0,0.0,3.0,1.0,0.0
17820360,298.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.5326292514801025,0.050000000745058,0.0459477007389068,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.5326292514801025,0.050000000745058,0.048385139554739,298.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.5326292514801025,0.050000000745058,0.0357371009886264,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.5326292514801025,0.050000000745058,0.048385139554739,298.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.5326292514801025,0.050000000745058,0.2295182794332504,285.20684814453125,285.2420349121094,293.9144897460937,292.6830139160156,296.9967041015625,298.55841064453125,285.0158996582031,1.0,0.1565381586551666,0.5671400427818298,0.5671400427818298,0.800000011920929,1.0,-0.489582359790802,0.1744400113821029,0.3151423633098602,0.0338320657610893,0.7394206523895264,0.7394206523895264,0.0,27.231449127197266,60.0,10765.759765625,0.0,29.36230659484864,1.0,282.79998779296875,284.6659851074219,296.3760986328125,297.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,6397.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187761187553406,1.0,0.0,0.0,1.375560283660889,1.3755639791488647,1.2626033196738717e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3481.132080078125,0.0,85.68408966064453,1895.436767578125,0.0,568.0064697265625,0.3472206890583038,1.0,0.0,3.0,1.0,0.0
17820420,298.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5159098505973816,0.050000000745058,0.0461131818592548,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5159098505973816,0.050000000745058,0.0485594011843204,298.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5159098505973816,0.050000000745058,0.0358658097684383,298.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5159098505973816,0.050000000745058,0.0485594011843204,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.5159098505973816,0.050000000745058,0.2303448915481567,284.98590087890625,285.1955871582031,293.9519348144531,292.70245361328125,296.21844482421875,298.4930725097656,285.0326538085937,1.0,0.1655711829662323,0.7142260670661926,0.7142260670661926,0.5281595587730408,1.0,-0.4913454353809356,0.2661246657371521,0.2252207994461059,0.1246104836463928,0.5427162051200867,0.5427162051200867,0.0,31.66783905029297,60.0,9698.732421875,0.0,33.22489929199219,1.0,283.0036926269531,284.89324951171875,295.6944580078125,296.59149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18473.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907998144626617,1.0,0.0,0.0,1.1412259340286257,1.1412309408187866,8.690339825534465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.89404296875,0.0,81.84777069091797,1895.4371337890625,0.0,479.4934997558594,0.3417504131793976,1.0,0.0,3.0,1.0,0.0
17820480,298.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.5098796486854553,0.050000000745058,0.0461851507425308,298.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.5098796486854553,0.050000000745058,0.048635184764862,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.5098796486854553,0.050000000745058,0.0359217822551727,298.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.5098796486854553,0.050000000745058,0.048635184764862,298.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.5098796486854553,0.050000000745058,0.2307043820619583,285.060791015625,285.1736755371094,293.9696044921875,292.71160888671875,295.5433654785156,298.4665222167969,285.1355895996094,1.0,0.1693702936172485,0.7835699915885925,0.7835699915885925,0.4000000059604645,1.0,-0.4921115636825561,0.3495633602142334,0.1425482034683227,0.2074367702007293,0.5723720788955688,0.5723720788955688,0.0,33.60309219360352,60.0,9926.251953125,-0.0,34.928855895996094,1.0,283.0479736328125,285.060791015625,295.5118103027344,296.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,18034.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643726348876953,1.0,0.0,0.0,1.136530518531799,1.136535406112671,8.618975044782928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.363525390625,0.0,80.17228698730469,1895.4371337890625,0.0,408.84320068359375,0.3416179418563843,1.0,0.0,3.0,1.0,0.0
17820540,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0463877208530902,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0488485023379325,298.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0360793359577655,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0488485023379325,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.2317162603139877,285.1163635253906,285.105224609375,294.0248107910156,292.7400817871094,294.04156494140625,298.4011535644531,285.0765686035156,1.0,0.1795520186424255,1.0,1.0,0.0,1.0,-0.494270384311676,0.4942687153816223,1.6803691096356488e-06,0.3507903218269348,0.6516756415367126,0.6516756415367126,0.0,39.039833068847656,60.0,10857.1083984375,-0.0,39.73358154296875,1.0,283.1217956542969,284.99676513671875,295.43853759765625,296.2497253417969,293.1499938964844,293.1499938964844,283.1499938964844,14325.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946048319339752,1.0,0.0,0.0,1.3916398286819458,1.3916449546813965,1.2922518521918394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.14013671875,0.0,110.91109466552734,1895.4371337890625,0.0,266.3059387207031,0.3769186735153198,1.0,0.0,3.0,1.0,0.0
17820600,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0463877208530902,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0488485023379325,298.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0360793359577655,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.0488485023379325,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.4957867860794067,0.050000000745058,0.2317162603139877,285.1163635253906,285.105224609375,294.0248107910156,292.7400817871094,294.04156494140625,298.4011535644531,285.0765686035156,1.0,0.1795520186424255,1.0,1.0,0.0,1.0,-0.494270384311676,0.4942687153816223,1.6803691096356488e-06,0.3507903218269348,0.6516756415367126,0.6516756415367126,0.0,39.039833068847656,60.0,10857.1083984375,-0.0,39.73358154296875,1.0,283.1217956542969,284.99676513671875,295.43853759765625,296.2497253417969,293.1499938964844,293.1499938964844,283.1499938964844,14325.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946048319339752,1.0,0.0,0.0,1.3916398286819458,1.3916449546813965,1.2922518521918394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.14013671875,0.0,110.91109466552734,1895.4371337890625,0.0,266.3059387207031,0.3769186735153198,1.0,0.0,3.0,1.0,0.0
17820660,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.046556819230318,298.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.049026571214199,298.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.036210861057043,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.049026571214199,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.2325609475374221,285.0429382324219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3544006347656,285.0440979003906,1.0,0.1875283122062683,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960727989673614,3.533811252509622e-07,0.3520057499408722,0.6485946774482727,0.6485946774482727,0.0,43.56048202514648,48.0,10886.2578125,-0.0,43.74305725097656,1.0,283.14306640625,284.98907470703125,295.61090087890625,296.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,16475.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623360693454742,1.0,0.0,0.0,1.4137275218963623,1.4137331247329712,1.333597765551531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.57763671875,0.0,121.18049621582033,1895.4371337890625,0.0,213.57003784179688,0.387993574142456,1.0,0.0,3.0,1.0,0.0
17820720,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.046556819230318,298.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.049026571214199,298.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.036210861057043,298.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.049026571214199,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.4860552251338959,0.050000000745058,0.2325609475374221,285.0429382324219,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3544006347656,285.0440979003906,1.0,0.1875283122062683,1.0,1.0,0.0,1.0,-0.4960731565952301,0.4960727989673614,3.533811252509622e-07,0.3520057499408722,0.6485946774482727,0.6485946774482727,0.0,43.56048202514648,48.0,10886.2578125,-0.0,43.74305725097656,1.0,283.14306640625,284.98907470703125,295.61090087890625,296.4006042480469,293.1499938964844,293.1499938964844,283.1499938964844,16475.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623360693454742,1.0,0.0,0.0,1.4137275218963623,1.4137331247329712,1.333597765551531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.57763671875,0.0,121.18049621582033,1895.4371337890625,0.0,213.57003784179688,0.387993574142456,1.0,0.0,3.0,1.0,0.0
17820780,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839195013046264,0.050000000745058,0.0465961173176765,298.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839195013046264,0.050000000745058,0.0490679554641246,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839195013046264,0.050000000745058,0.0362414233386516,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839195013046264,0.050000000745058,0.0490679554641246,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4839195013046264,0.050000000745058,0.2327572554349899,285.0346069335937,284.9955139160156,294.1100769042969,292.7838134765625,294.1038513183594,298.33502197265625,285.02130126953125,1.0,0.1889959126710891,1.0,1.0,0.0,1.0,-0.4964920878410339,0.4964917302131653,3.537015516030806e-07,0.3522393703460693,0.6760978102684021,0.6760978102684021,0.0,44.610595703125,48.0,11064.10546875,-0.0,44.67851638793945,1.0,283.1468505859375,284.9334411621094,295.7188415527344,296.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,15280.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595739901065826,1.0,0.0,0.0,1.4963935613632202,1.496399164199829,1.494118464506755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.42578125,0.0,133.95750427246094,1895.4371337890625,0.0,209.2426147460937,0.4013713300228119,1.0,0.0,3.0,1.0,0.0
17820840,298.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838069081306457,0.050000000745058,0.0465981997549533,298.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838069081306457,0.050000000745058,0.0490701496601104,298.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838069081306457,0.050000000745058,0.0362430438399314,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838069081306457,0.050000000745058,0.0490701496601104,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.4838069081306457,0.050000000745058,0.2327676564455032,285.00360107421875,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3214111328125,284.98321533203125,1.0,0.1889371573925018,1.0,1.0,0.0,1.0,-0.4965144395828247,0.496514081954956,3.53687909182554e-07,0.3521833419799804,0.6874502301216125,0.6874502301216125,0.0,44.66557693481445,36.0,11118.953125,-0.0,44.72757339477539,1.0,283.1484069824219,284.8770446777344,295.7978515625,296.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,15211.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3636776804924011,1.0,0.0,0.0,1.5513782501220703,1.551384210586548,1.605938138027341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.01123046875,0.0,145.41616821289062,1895.4371337890625,0.0,215.67922973632807,0.4122282564640045,1.0,0.0,3.0,1.0,0.0
17820900,298.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850180149078369,0.050000000745058,0.0465758480131626,298.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850180149078369,0.050000000745058,0.0490466095507144,298.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850180149078369,0.050000000745058,0.0362256579101085,298.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850180149078369,0.050000000745058,0.0490466095507144,298.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.4850180149078369,0.050000000745058,0.2326560020446777,284.964111328125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30865478515625,284.94677734375,1.0,0.1877466142177581,1.0,1.0,0.0,1.0,-0.4962763488292694,0.4962759912014007,3.534469783517125e-07,0.351921021938324,0.6807304620742798,0.6807304620742798,0.0,44.066993713378906,36.0,11127.0400390625,-0.0,44.19417953491211,1.0,283.1492919921875,284.8324584960937,295.8588562011719,296.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,15861.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3710734248161316,1.0,0.0,0.0,1.5877392292022705,1.5877453088760376,1.6820996506794472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.8193359375,0.0,155.6495361328125,1895.4371337890625,0.0,227.40597534179688,0.4209914207458496,1.0,0.0,3.0,1.0,0.0
17820960,298.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.487521767616272,0.050000000745058,0.0465301498770713,298.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.487521767616272,0.050000000745058,0.0489984899759292,298.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.487521767616272,0.050000000745058,0.0361901149153709,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.487521767616272,0.050000000745058,0.0489984899759292,297.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.487521767616272,0.050000000745058,0.2324277311563491,284.9373779296875,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2979736328125,284.9309997558594,1.0,0.1854685992002487,1.0,1.0,0.0,1.0,-0.495789498090744,0.4957891404628753,3.529919467837317e-07,0.3514679372310638,0.6625722646713257,0.6625722646713257,0.0,42.844085693359375,25.0,11070.97265625,-0.0,43.10594940185547,1.0,283.1496887207031,284.82427978515625,295.8900146484375,296.7389831542969,293.1499938964844,293.1499938964844,283.1499938964844,17349.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786561489105224,1.0,0.0,0.0,1.57786762714386,1.5778740644454956,1.6612483477729256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.3115234375,0.0,158.2133331298828,1895.4371337890625,0.0,239.64114379882807,0.422494113445282,1.0,0.0,3.0,1.0,0.0
17821020,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926148951053619,0.050000000745058,0.0464405342936515,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926148951053619,0.050000000745058,0.0489041171967983,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926148951053619,0.165268987417221,0.0361204147338867,298.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926148951053619,0.050000000745058,0.0489041171967983,297.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4926148951053619,0.050000000745058,0.2319800853729248,284.93511962890625,284.95001220703125,294.2282409667969,292.8438720703125,294.22198486328125,298.2864685058594,284.9393005371094,1.0,0.1810561716556549,1.0,1.0,0.0,1.0,-0.4948345720767975,0.4948342442512512,3.521207929679804e-07,0.3506254255771637,0.6538280844688416,0.6538280844688416,0.0,40.446327209472656,25.0,11049.5654296875,-0.0,40.97822189331055,1.0,283.1498718261719,284.84246826171875,295.8992614746094,296.7559509277344,293.1499938964844,293.1499938964844,283.1499938964844,18182.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386044979095459,1.0,0.0,0.0,1.557308316230774,1.5573147535324097,1.6182389117602725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.333984375,0.0,156.2006378173828,1895.4371337890625,0.0,251.81903076171875,0.4207363724708557,1.0,0.0,3.0,1.0,0.0
17821080,298.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.50352543592453,0.050000000745058,0.0462699308991432,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.50352543592453,0.050000000745058,0.048724465072155,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7161509394645691,0.1664536744356155,0.0940688624978065,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.50352543592453,0.050000000745058,0.048724465072155,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.50352543592453,0.050000000745058,0.2311278730630874,284.9511108398437,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2781982421875,284.99322509765625,1.0,0.1793534010648727,1.0,1.0,0.0,1.0,-0.5626249313354492,0.5626245141029358,4.114364742235921e-07,0.4008524417877197,0.6623536348342896,0.6623536348342896,0.0,36.40935516357422,28.0,11893.9697265625,-0.0,45.03581619262695,1.0,283.1499328613281,284.9151611328125,295.900390625,296.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,17996.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885320723056793,1.0,0.0,0.0,1.5587648153305054,1.5587711334228516,1.6212671027915349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.42333984375,0.0,155.9381103515625,1895.4371337890625,0.0,255.9833374023437,0.4208568036556244,1.0,0.0,3.0,1.0,0.0
17821140,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7941721081733704,0.1572684347629547,0.1441903263330459,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.0484024323523044,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7981138825416565,0.1614163517951965,0.1137775257229805,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.0484024323523044,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.2296003103256225,285.3284912109375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1330871582031,285.3195495605469,1.0,0.1795838624238968,1.0,1.0,0.0,1.0,-0.7012547850608826,0.7012542486190796,5.471905524245813e-07,0.507136881351471,1.0,1.0,0.0,29.43242073059082,25.0,15469.1298828125,-0.0,54.80563354492188,1.0,283.1499938964844,285.065185546875,296.0686340332031,297.1524963378906,293.1499938964844,293.1499938964844,283.1499938964844,8822.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218400418758392,1.0,0.0,0.0,1.96402370929718,1.964030385017395,2.5738714271028584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.42578125,0.0,232.4180908203125,1895.4371337890625,0.0,315.9410400390625,0.4914688766002655,1.0,0.0,3.0,1.0,0.0
17821200,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7941721081733704,0.1572684347629547,0.1441903263330459,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.0484024323523044,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.7981138825416565,0.1614163517951965,0.1137775257229805,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.0484024323523044,297.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.5306773781776428,0.050000000745058,0.2296003103256225,285.3284912109375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1330871582031,285.3195495605469,1.0,0.1795838624238968,1.0,1.0,0.0,1.0,-0.7012547850608826,0.7012542486190796,5.471905524245813e-07,0.507136881351471,1.0,1.0,0.0,29.43242073059082,25.0,15469.1298828125,-0.0,54.80563354492188,1.0,283.1499938964844,285.065185546875,296.0686340332031,297.1524963378906,293.1499938964844,293.1499938964844,283.1499938964844,8822.5537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218400418758392,1.0,0.0,0.0,1.96402370929718,1.964030385017395,2.5738714271028584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.42578125,0.0,232.4180908203125,1895.4371337890625,0.0,315.9410400390625,0.4914688766002655,1.0,0.0,3.0,1.0,0.0
17821260,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8864449858665466,0.15604829788208,0.140331357717514,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8703393340110779,0.1482924073934555,0.140004888176918,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9025470614433287,0.1653996855020523,0.1150230020284652,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8698299527168274,0.1456324756145477,0.1397608369588852,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.6107273697853088,0.050000000745058,0.2272092849016189,285.4956970214844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243835449219,285.5256652832031,1.0,0.1831875145435333,1.0,1.0,0.0,1.0,-0.9148577451705932,0.9148569107055664,8.022416864150728e-07,0.6786167025566101,1.0,1.0,0.0,18.86577796936035,25.0,19322.4609375,-0.0,73.04731750488281,1.0,283.1499938964844,285.1991271972656,296.2052001953125,297.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,11455.5244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824172556400299,1.0,0.0,0.0,2.254402637481689,2.254411458969116,3.391223231119511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.35498046875,0.0,350.7198486328125,1895.4371337890625,0.0,455.8290710449219,0.5613664984703064,1.0,0.0,3.0,1.0,0.0
17821320,297.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8864449858665466,0.15604829788208,0.140331357717514,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.8703393340110779,0.1482924073934555,0.140004888176918,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.9025470614433287,0.1653996855020523,0.1150230020284652,297.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8698299527168274,0.1456324756145477,0.1397608369588852,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.6107273697853088,0.050000000745058,0.2272092849016189,285.4956970214844,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0243835449219,285.5256652832031,1.0,0.1831875145435333,1.0,1.0,0.0,1.0,-0.9148577451705932,0.9148569107055664,8.022416864150728e-07,0.6786167025566101,1.0,1.0,0.0,18.86577796936035,25.0,19322.4609375,-0.0,73.04731750488281,1.0,283.1499938964844,285.1991271972656,296.2052001953125,297.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,11455.5244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4824172556400299,1.0,0.0,0.0,2.254402637481689,2.254411458969116,3.391223231119511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.35498046875,0.0,350.7198486328125,1895.4371337890625,0.0,455.8290710449219,0.5613664984703064,1.0,0.0,3.0,1.0,0.0
17821380,297.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8807345032691956,0.1582236140966415,0.1417682915925979,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8599899411201477,0.1448400467634201,0.1390517354011535,298.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8995646238327026,0.1688697338104248,0.1172861754894256,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8557752370834351,0.143009603023529,0.13698410987854,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.6045141816139221,0.1367003321647644,0.2273427546024322,285.5129699707031,284.95001220703125,294.3861694335937,292.9233703613281,294.3828125,298.0107116699219,285.4984130859375,1.0,0.1845456808805465,1.0,1.0,0.0,1.0,-0.9149831533432008,0.9149823188781738,8.024350677260372e-07,0.6787591576576233,1.0,1.0,0.0,19.58194732666016,25.0,19682.931640625,-0.0,74.18401336669922,1.0,283.1499938964844,285.1286315917969,296.228515625,297.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,12937.3935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165224075317383,1.0,0.0,0.0,2.395782470703125,2.395792245864868,3.829906063401722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.69970703125,0.0,420.9283142089844,1895.4371337890625,0.0,560.2933349609375,0.5929299592971802,1.0,0.0,3.0,1.0,0.0
17821440,297.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.859306812286377,0.1662263423204422,0.0796145871281623,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.859306812286377,0.1460375338792801,0.0838379934430122,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.859306812286377,0.1772236675024032,0.0619224570691585,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.859306812286377,0.1445055156946182,0.0838380008935928,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.9645666480064392,0.1356345415115356,0.5494176745414734,285.5682373046875,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0162353515625,285.60064697265625,1.0,0.1884985268115997,1.0,1.0,0.0,1.0,-1.0389889478683472,1.0389879941940308,9.75597913566162e-07,0.7742890119552612,1.0,1.0,0.0,12.97304344177246,45.0,21592.83203125,-0.0,86.18721771240234,1.0,283.1499938964844,285.2174377441406,296.21142578125,297.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,13973.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400862693786621,1.0,0.0,0.0,2.4898557662963867,2.489866256713867,4.1365825609318563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.57177734375,0.0,472.4857177734375,1895.4371337890625,0.0,646.4738159179688,0.6185587644577026,1.0,0.0,3.0,1.0,0.0
17821500,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.8712061047554016,0.1760482341051101,0.0867815315723419,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170654296875,0.8712061047554016,0.1494800448417663,0.0913851261138916,298.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.8712061047554016,0.1864517331123352,0.0674967393279075,297.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.8712061047554016,0.1482149213552475,0.0913851261138916,297.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.9665660858154296,0.1328472793102264,0.5781832337379456,285.6166381835937,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.022705078125,285.61968994140625,1.0,0.1947730481624603,1.0,1.0,0.0,1.0,-1.065761923789978,1.0657609701156616,1.0201356417383067e-06,0.8007964491844177,1.0,1.0,0.0,13.82347583770752,45.0,22362.513671875,-0.0,96.98553466796876,1.0,283.1499938964844,285.20050048828125,296.1934814453125,297.74444580078125,293.1499938964844,293.1499938964844,283.1499938964844,15230.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562954306602478,1.0,0.0,0.0,2.5994362831115723,2.599447965621948,4.50870430768191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.3876953125,0.0,537.6552124023438,1895.4371337890625,0.0,742.7474365234375,0.642417848110199,1.0,0.0,3.0,1.0,0.0
17821560,298.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8723059892654419,0.183655560016632,0.087465189397335,297.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.8723059892654419,0.1527619063854217,0.0921050533652305,298.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8723059892654419,0.1932557225227356,0.0680284798145294,297.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8723059892654419,0.1516725867986679,0.0921050533652305,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.9729344248771667,0.1302793323993683,0.5923815965652466,285.6530456542969,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0031433105469,285.6669616699219,1.0,0.2034216374158859,1.0,1.0,0.0,1.0,-1.1210331916809082,1.1210321187973022,1.1084617881351733e-06,0.8453887104988098,1.0,1.0,0.0,14.59607982635498,65.0,23404.8515625,-0.0,107.94840240478516,1.0,283.1499938964844,285.2278137207031,296.1659545898437,297.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,16219.7880859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809035897254944,1.0,0.0,0.0,2.682542324066162,2.6825547218322754,4.80160565530241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.64013671875,0.0,590.8892211914062,1895.4371337890625,0.0,827.9686279296875,0.665378987789154,1.0,0.0,3.0,1.0,0.0
17821620,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9106180667877196,0.1910083591938018,0.1140977963805198,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.9810097813606262,0.1560897678136825,0.1477583199739456,298.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9106180667877196,0.2002023607492447,0.0887427330017089,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9792022109031676,0.1550312936305999,0.1468443125486374,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9132918119430542,0.1270680278539657,0.5744233131408691,285.7740478515625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94110107421875,285.7894897460937,1.0,0.2263899147510528,1.0,1.0,0.0,1.0,-1.241204857826233,1.241203546524048,1.317509031650843e-06,0.94223153591156,1.0,1.0,0.0,17.975204467773438,85.0,25655.138671875,-0.0,152.35263061523438,1.0,283.1499938964844,285.2989501953125,296.1395568847656,297.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,18221.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099992990493774,1.0,0.0,0.0,2.843245506286621,2.843259572982788,5.394138042902341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.5556640625,0.0,703.5738525390625,1895.4371337890625,0.0,985.8926391601562,0.7044585943222046,1.0,0.0,3.0,1.0,0.0
17821680,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9106180667877196,0.1910083591938018,0.1140977963805198,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.9810097813606262,0.1560897678136825,0.1477583199739456,298.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9106180667877196,0.2002023607492447,0.0887427330017089,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9792022109031676,0.1550312936305999,0.1468443125486374,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.9132918119430542,0.1270680278539657,0.5744233131408691,285.7740478515625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94110107421875,285.7894897460937,1.0,0.2263899147510528,1.0,1.0,0.0,1.0,-1.241204857826233,1.241203546524048,1.317509031650843e-06,0.94223153591156,1.0,1.0,0.0,17.975204467773438,85.0,25655.138671875,-0.0,152.35263061523438,1.0,283.1499938964844,285.2989501953125,296.1395568847656,297.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,18221.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099992990493774,1.0,0.0,0.0,2.843245506286621,2.843259572982788,5.394138042902341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.5556640625,0.0,703.5738525390625,1895.4371337890625,0.0,985.8926391601562,0.7044585943222046,1.0,0.0,3.0,1.0,0.0
17821740,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9827163815498352,0.1889189332723617,0.1718895733356475,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.9103603959083556,0.1536546498537063,0.1462025642395019,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.9870976805686952,0.2003166824579239,0.1358123868703842,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.9087810516357422,0.1530478000640869,0.1455152034759521,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.8516966104507446,0.126358762383461,0.5699790716171265,285.9510192871094,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83770751953125,285.9688415527344,1.0,0.2565003931522369,1.0,1.0,0.0,1.0,-1.4031944274902344,1.4031927585601809,1.637455056879844e-06,1.0717121362686155,1.0,1.0,0.0,23.83502960205078,105.0,28469.609375,-0.0,214.50146484375,1.0,283.1499938964844,285.4222106933594,296.1589660644531,298.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,19989.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376776695251465,1.0,0.0,0.0,2.978012084960937,2.97802734375,5.917609087191522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.35595703125,0.0,808.4368896484375,1895.4371337890625,0.0,1157.948974609375,0.7372742295265198,1.0,0.0,3.0,1.0,0.0
17821800,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9827163815498352,0.1889189332723617,0.1718895733356475,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94842529296875,0.9103603959083556,0.1536546498537063,0.1462025642395019,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.9870976805686952,0.2003166824579239,0.1358123868703842,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.9087810516357422,0.1530478000640869,0.1455152034759521,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.8516966104507446,0.126358762383461,0.5699790716171265,285.9510192871094,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.83770751953125,285.9688415527344,1.0,0.2565003931522369,1.0,1.0,0.0,1.0,-1.4031944274902344,1.4031927585601809,1.637455056879844e-06,1.0717121362686155,1.0,1.0,0.0,23.83502960205078,105.0,28469.609375,-0.0,214.50146484375,1.0,283.1499938964844,285.4222106933594,296.1589660644531,298.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,19989.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376776695251465,1.0,0.0,0.0,2.978012084960937,2.97802734375,5.917609087191522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.35595703125,0.0,808.4368896484375,1895.4371337890625,0.0,1157.948974609375,0.7372742295265198,1.0,0.0,3.0,1.0,0.0
