time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857177734375,0.826361358165741,0.1859660893678665,0.1686504036188125,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7749531269073486,0.1536878794431686,0.1464609950780868,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8414959907531738,0.1971230953931808,0.1390208452939987,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7741318345069885,0.1532488614320755,0.1460029780864715,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.7277083992958069,0.125894084572792,0.5712332129478455,285.9854736328125,284.95001220703125,294.61553955078125,293.03765869140625,294.6133728027344,297.7500305175781,285.9806823730469,1.0,0.2778070867061615,1.0,1.0,0.0,1.0,-1.4058336019515991,1.4058319330215454,1.6441910020148498e-06,1.0749852657318115,1.0,1.0,0.0,40.37334060668945,105.0,28930.041015625,-0.0,255.0247344970703,1.0,283.1499938964844,285.406494140625,296.1710205078125,298.1258850097656,293.1499938964844,293.1499938964844,283.1499938964844,21249.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575496792793274,1.0,0.0,0.0,3.070404291152954,3.070420503616333,6.290489409366273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.62744140625,0.0,886.0404052734375,1895.4371337890625,0.0,1293.2117919921875,0.7569107413291931,1.0,0.0,3.0,1.0,0.0
17821920,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.7997204661369324,0.1860650181770324,0.1685358136892318,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7503525018692017,0.1539235562086105,0.1468248665332794,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.8152635097503662,0.197123184800148,0.138864517211914,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7496625781059265,0.1535081267356872,0.1464038044214248,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.7044491767883301,0.125768095254898,0.5716617107391357,285.9736328125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7296447753906,285.9701538085937,1.0,0.2851898670196533,1.0,1.0,0.0,1.0,-1.406941294670105,1.4069396257400513,1.6465332919324285e-06,1.07585871219635,1.0,1.0,0.0,46.26040649414063,93.0,29003.076171875,-0.0,269.5711975097656,1.0,283.1499938964844,285.3939208984375,296.1646423339844,298.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,21576.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626954674720764,1.0,0.0,0.0,3.093930721282959,3.093947172164917,6.387258508766536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.07470703125,0.0,906.5643310546876,1895.4371337890625,0.0,1329.71484375,0.7655450701713562,1.0,0.0,3.0,1.0,0.0
17821980,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7611492872238159,0.1878316700458526,0.1698430776596069,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7172701358795166,0.1550699472427368,0.1481705605983734,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.775506317615509,0.1986311823129654,0.1396832168102264,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.7166829109191895,0.1546693444252014,0.1477936059236526,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.6675395369529724,0.1255929917097091,0.5725526809692383,285.9424133300781,284.95001220703125,294.6750183105469,293.0671691894531,294.6728820800781,297.6809997558594,285.9405822753906,1.0,0.2990002930164337,1.0,1.0,0.0,1.0,-1.413841962814331,1.413840413093567,1.661265400798584e-06,1.0813915729522705,1.0,1.0,0.0,57.99345016479492,93.0,29332.884765625,-0.0,300.6954345703125,1.0,283.1499938964844,285.35400390625,296.1384582519531,298.1282043457031,293.1499938964844,293.1499938964844,283.1499938964844,22850.810546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736643314361572,1.0,0.0,0.0,3.184012651443481,3.184030055999756,6.764611839571444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.73388671875,0.0,988.0782470703124,1895.4371337890625,0.0,1409.4403076171875,0.7846062779426575,1.0,0.0,3.0,1.0,0.0
17822040,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.7578046321868896,0.1883585900068283,0.1703050583600998,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.713996410369873,0.1553579568862915,0.1484732776880264,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396667480469,0.7719027400016785,0.1991176456212997,0.1400112956762313,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7133936882019043,0.1549513787031173,0.1480941474437713,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94012451171875,0.6639057993888855,0.1256095170974731,0.5727918744087219,285.9396057128906,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.673828125,285.9382629394531,1.0,0.3008434474468231,1.0,1.0,0.0,1.0,-1.415802001953125,1.4158003330230713,1.6654649925840204e-06,1.0829626321792605,1.0,1.0,0.0,59.46795654296875,81.0,29396.873046875,-0.0,305.113037109375,1.0,283.1499938964844,285.3499755859375,296.1344909667969,298.1269226074219,293.1499938964844,293.1499938964844,283.1499938964844,23028.44921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749014854431152,1.0,0.0,0.0,3.196364641189575,3.1963822841644287,6.817199391662143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.74658203125,0.0,999.6224975585938,1895.4371337890625,0.0,1418.59130859375,0.7905635237693787,1.0,0.0,3.0,1.0,0.0
17822100,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7512286305427551,0.190121591091156,0.1718738973140716,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.706830620765686,0.1563126891851425,0.1494437605142593,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.7647017240524292,0.2007672637701034,0.1411448419094085,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.7061707973480225,0.1558789014816284,0.149047240614891,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289855957031,0.6561067700386047,0.1257300078868866,0.5736768245697021,285.9284362792969,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65399169921875,285.9267883300781,1.0,0.3053668141365051,1.0,1.0,0.0,1.0,-1.4224166870117188,1.4224148988723757,1.679690285527613e-06,1.0882654190063477,1.0,1.0,0.0,62.97721099853516,81.0,29642.4296875,-0.0,316.5575561523437,1.0,283.1499938964844,285.3308410644531,296.1275939941406,298.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,23831.509765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779749989509583,1.0,0.0,0.0,3.251619815826416,3.251637935638428,7.054932211758569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.39697265625,0.0,1052.364990234375,1895.4371337890625,0.0,1441.461181640625,0.8012804388999939,1.0,0.0,3.0,1.0,0.0
17822160,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7494126558303833,0.1920582950115203,0.173598974943161,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.7041640281677246,0.1573685556650161,0.1504634320735931,297.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7625226974487305,0.202602818608284,0.1424116343259811,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.7034568786621094,0.1568959504365921,0.1500355750322342,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.6526710987091064,0.1259592175483703,0.5747929215431213,285.92303466796875,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6371765136719,285.92266845703125,1.0,0.3081077039241791,1.0,1.0,0.0,1.0,-1.429757595062256,1.4297558069229126,1.695570631454757e-06,1.0941507816314695,1.0,1.0,0.0,64.84799194335938,69.0,29857.322265625,-0.0,324.4519958496094,1.0,283.1499938964844,285.3211669921875,296.1278991699219,298.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,24373.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801220178604126,1.0,0.0,0.0,3.288360595703125,3.288379192352295,7.215263622128987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.61328125,0.0,1088.4425048828125,1895.4371337890625,0.0,1457.550537109375,0.8130666613578796,1.0,0.0,3.0,1.0,0.0
17822220,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7546553015708923,0.1961657851934433,0.1772083938121795,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7078737616539001,0.159657746553421,0.1525652110576629,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7675248980522156,0.2065201550722122,0.1450830549001693,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7070373296737671,0.159088596701622,0.1520522087812423,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.6539185643196106,0.126631811261177,0.5774583220481873,285.9142150878906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6089782714844,285.9143981933594,1.0,0.309763491153717,1.0,1.0,0.0,1.0,-1.4454408884048462,1.445439100265503,1.729822770357714e-06,1.1067203283309937,1.0,1.0,0.0,65.01913452148438,57.0,30336.71875,-0.0,332.152099609375,1.0,283.1499938964844,285.299560546875,296.1441955566406,298.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,25659.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837760806083679,1.0,0.0,0.0,3.373991012573242,3.3740105628967285,7.595933197990234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.1552734375,0.0,1175.7066650390625,1895.4371337890625,0.0,1485.144775390625,0.8340304493904114,1.0,0.0,3.0,1.0,0.0
17822280,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7546553015708923,0.1961657851934433,0.1772083938121795,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7078737616539001,0.159657746553421,0.1525652110576629,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7675248980522156,0.2065201550722122,0.1450830549001693,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7070373296737671,0.159088596701622,0.1520522087812423,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.6539185643196106,0.126631811261177,0.5774583220481873,285.9142150878906,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6089782714844,285.9143981933594,1.0,0.309763491153717,1.0,1.0,0.0,1.0,-1.4454408884048462,1.445439100265503,1.729822770357714e-06,1.1067203283309937,1.0,1.0,0.0,65.01913452148438,57.0,30336.71875,-0.0,332.152099609375,1.0,283.1499938964844,285.299560546875,296.1441955566406,298.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,25659.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837760806083679,1.0,0.0,0.0,3.373991012573242,3.3740105628967285,7.595933197990234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.1552734375,0.0,1175.7066650390625,1895.4371337890625,0.0,1485.144775390625,0.8340304493904114,1.0,0.0,3.0,1.0,0.0
17822340,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7699704766273499,0.2003982365131378,0.1808391064405441,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7206578254699707,0.162083238363266,0.154677465558052,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7829795479774475,0.2105611264705658,0.1477736681699752,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7197523713111877,0.161402553319931,0.1540619283914566,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.6641822457313538,0.1274933367967605,0.580413818359375,285.9106750488281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9110717773437,1.0,0.3073162138462066,1.0,1.0,0.0,1.0,-1.4615256786346436,1.4615238904953003,1.7654107296039e-06,1.119604229927063,1.0,1.0,0.0,61.38521194458008,45.0,30815.541015625,-0.0,330.7099609375,1.0,283.1499938964844,285.2831420898437,296.1705627441406,298.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,26880.068359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876606345176697,1.0,0.0,0.0,3.453338623046875,3.4533591270446777,7.957407888170565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.39892578125,0.0,1260.621826171875,1895.4371337890625,0.0,1514.766845703125,0.8534832000732422,1.0,0.0,3.0,1.0,0.0
17822400,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7699704766273499,0.2003982365131378,0.1808391064405441,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7206578254699707,0.162083238363266,0.154677465558052,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.7829795479774475,0.2105611264705658,0.1477736681699752,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.7197523713111877,0.161402553319931,0.1540619283914566,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.6641822457313538,0.1274933367967605,0.580413818359375,285.9106750488281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858154296875,285.9110717773437,1.0,0.3073162138462066,1.0,1.0,0.0,1.0,-1.4615256786346436,1.4615238904953003,1.7654107296039e-06,1.119604229927063,1.0,1.0,0.0,61.38521194458008,45.0,30815.541015625,-0.0,330.7099609375,1.0,283.1499938964844,285.2831420898437,296.1705627441406,298.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,26880.068359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876606345176697,1.0,0.0,0.0,3.453338623046875,3.4533591270446777,7.957407888170565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.39892578125,0.0,1260.621826171875,1895.4371337890625,0.0,1514.766845703125,0.8534832000732422,1.0,0.0,3.0,1.0,0.0
17822460,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7949060797691345,0.204626590013504,0.1843952238559723,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7404226660728455,0.1645503491163253,0.1567495465278625,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8079312443733215,0.2145906537771225,0.1504015028476715,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7393506169319153,0.163750559091568,0.1560230702161789,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.682941734790802,0.128437653183937,0.5833761692047119,285.9093017578125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657043457031,285.9098205566406,1.0,0.3020845353603363,1.0,1.0,0.0,1.0,-1.477347731590271,1.4773459434509275,1.8008710185313248e-06,1.1322689056396484,1.0,1.0,0.0,55.275421142578125,33.0,31284.763671875,-0.0,322.8490600585937,1.0,283.1499938964844,285.26922607421875,296.1982727050781,298.2871398925781,293.1499938964844,293.1499938964844,283.1499938964844,28067.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919534206390381,1.0,0.0,0.0,3.5287606716156006,3.52878212928772,8.308788324029592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.63427734375,0.0,1345.036376953125,1895.4371337890625,0.0,1547.8387451171875,0.8719849586486816,1.0,0.0,3.0,1.0,0.0
17822520,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7949060797691345,0.204626590013504,0.1843952238559723,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7404226660728455,0.1645503491163253,0.1567495465278625,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8079312443733215,0.2145906537771225,0.1504015028476715,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7393506169319153,0.163750559091568,0.1560230702161789,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.682941734790802,0.128437653183937,0.5833761692047119,285.9093017578125,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5657043457031,285.9098205566406,1.0,0.3020845353603363,1.0,1.0,0.0,1.0,-1.477347731590271,1.4773459434509275,1.8008710185313248e-06,1.1322689056396484,1.0,1.0,0.0,55.275421142578125,33.0,31284.763671875,-0.0,322.8490600585937,1.0,283.1499938964844,285.26922607421875,296.1982727050781,298.2871398925781,293.1499938964844,293.1499938964844,283.1499938964844,28067.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919534206390381,1.0,0.0,0.0,3.5287606716156006,3.52878212928772,8.308788324029592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.63427734375,0.0,1345.036376953125,1895.4371337890625,0.0,1547.8387451171875,0.8719849586486816,1.0,0.0,3.0,1.0,0.0
17822580,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.819822371006012,0.207730159163475,0.1869701594114303,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7617836594581604,0.166380226612091,0.1582498103380203,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8317009210586548,0.2175434529781341,0.152299016714096,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7604915499687195,0.165488600730896,0.1574374437332153,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.7033084034919739,0.1291564255952835,0.5854885578155518,285.9079895019531,284.95001220703125,294.935791015625,293.19635009765625,294.933837890625,297.5521240234375,285.9082336425781,1.0,0.2968568205833435,1.0,1.0,0.0,1.0,-1.4887526035308838,1.4887508153915403,1.826710672503396e-06,1.1413921117782593,1.0,1.0,0.0,49.621849060058594,33.0,31634.93359375,-0.0,313.8908996582031,1.0,283.1499938964844,285.2580261230469,296.21832275390625,298.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,29009.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952582597732544,1.0,0.0,0.0,3.5875210762023926,3.587543249130249,8.587805382376246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.73486328125,0.0,1413.3536376953125,1895.4371337890625,0.0,1573.5350341796875,0.8835017085075378,1.0,0.0,3.0,1.0,0.0
17822640,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8295347094535828,0.2087888866662979,0.1878412216901779,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7710857391357422,0.167007490992546,0.1587570607662201,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.8414941430091858,0.2185499221086502,0.1529400199651718,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.7697071433067322,0.1660836786031723,0.1579145193099975,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.7117782831192017,0.1294043213129043,0.5861877202987671,285.9093017578125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5476989746094,285.90985107421875,1.0,0.2948263585567474,1.0,1.0,0.0,1.0,-1.4925891160964966,1.492587327957153,1.8354553503741045e-06,1.144459843635559,1.0,1.0,0.0,47.49493789672852,25.0,31740.451171875,-0.0,310.2711181640625,1.0,283.1499938964844,285.2570495605469,296.2247619628906,298.3416442871094,293.1499938964844,293.1499938964844,283.1499938964844,29224.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963574886322021,1.0,0.0,0.0,3.6007871627807617,3.600809335708618,8.651435337014846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.03662109375,0.0,1429.0908203125,1895.4371337890625,0.0,1582.1263427734375,0.8896656036376953,1.0,0.0,3.0,1.0,0.0
17822700,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8496872186660767,0.2108335793018341,0.1895355582237243,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7906145453453064,0.1682222634553909,0.1597510129213333,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8622352480888367,0.2204936891794204,0.154186800122261,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7890802621841431,0.1672349274158477,0.1588490009307861,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.7277035117149353,0.1298834234476089,0.5875924825668335,285.9082336425781,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5392761230469,285.9081420898437,1.0,0.2912499904632568,1.0,1.0,0.0,1.0,-1.5001212358474731,1.5001193284988403,1.85269732355664e-06,1.1504775285720823,1.0,1.0,0.0,43.60703659057617,25.0,31983.0234375,-0.0,303.8404846191406,1.0,283.1499938964844,285.2484130859375,296.2378234863281,298.36932373046875,293.1499938964844,293.1499938964844,283.1499938964844,29929.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985551714897156,1.0,0.0,0.0,3.6439731121063232,3.643996000289917,8.860202456162369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.79541015625,0.0,1481.1297607421875,1895.4371337890625,0.0,1599.3692626953125,0.8974628448486328,1.0,0.0,3.0,1.0,0.0
17822760,297.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.8740637898445129,0.2128452509641647,0.1912022233009338,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8131670355796814,0.1694219410419464,0.1607329994440078,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8872729539871216,0.2224062830209732,0.1554131656885147,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8115860223770142,0.168369859457016,0.1597703844308853,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100341796875,0.7458410263061523,0.1303531974554062,0.5889692306518555,285.9101867675781,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5311889648437,285.9107666015625,1.0,0.2876267731189728,1.0,1.0,0.0,1.0,-1.5075325965881348,1.5075308084487915,1.869764105322247e-06,1.1563979387283323,1.0,1.0,0.0,39.75325775146485,25.0,32187.75,-0.0,297.3715515136719,1.0,283.1499938964844,285.2461242675781,296.25018310546875,298.3944091796875,293.1499938964844,293.1499938964844,283.1499938964844,30365.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006625533103943,1.0,0.0,0.0,3.670423746109009,3.6704468727111816,8.989296134132019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.87158203125,0.0,1513.61767578125,1895.4371337890625,0.0,1615.985595703125,0.9067652821540833,1.0,0.0,3.0,1.0,0.0
17822820,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9229701161384584,0.2167617529630661,0.1945311427116394,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.852274477481842,0.1717672348022461,0.1627400368452072,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9383218288421632,0.2261345237493515,0.1578679829835891,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8504308462142944,0.1705822944641113,0.1616530120372772,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7816271185874939,0.1312518268823623,0.5919893980026245,285.9122619628906,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9129943847656,1.0,0.2833409011363983,1.0,1.0,0.0,1.0,-1.5227713584899902,1.5227694511413574,1.9051552726523369e-06,1.168553352355957,1.0,1.0,0.0,34.295738220214844,25.0,32637.80859375,-0.0,290.24627685546875,1.0,283.1499938964844,285.2366638183594,296.2752380371094,298.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,31501.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048419117927551,1.0,0.0,0.0,3.73842453956604,3.738448619842529,9.325465839538084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0458984375,0.0,1599.3134765625,1895.4371337890625,0.0,1649.1719970703125,0.9234670400619508,1.0,0.0,3.0,1.0,0.0
17822880,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9229701161384584,0.2167617529630661,0.1945311427116394,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.852274477481842,0.1717672348022461,0.1627400368452072,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9383218288421632,0.2261345237493515,0.1578679829835891,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8504308462142944,0.1705822944641113,0.1616530120372772,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7816271185874939,0.1312518268823623,0.5919893980026245,285.9122619628906,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5156555175781,285.9129943847656,1.0,0.2833409011363983,1.0,1.0,0.0,1.0,-1.5227713584899902,1.5227694511413574,1.9051552726523369e-06,1.168553352355957,1.0,1.0,0.0,34.295738220214844,25.0,32637.80859375,-0.0,290.24627685546875,1.0,283.1499938964844,285.2366638183594,296.2752380371094,298.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,31501.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048419117927551,1.0,0.0,0.0,3.73842453956604,3.738448619842529,9.325465839538084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0458984375,0.0,1599.3134765625,1895.4371337890625,0.0,1649.1719970703125,0.9234670400619508,1.0,0.0,3.0,1.0,0.0
17822940,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9732969403266908,0.2205187827348709,0.1977809220552444,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8936991691589355,0.1740264147520065,0.1647321134805679,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.985319972038269,0.2297308295965194,0.1602760553359985,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8914329409599304,0.1727068722248077,0.1635182201862335,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.8178074359893799,0.1320789158344268,0.5950078964233398,285.9146423339844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9154357910156,1.0,0.2807880640029907,1.0,1.0,0.0,1.0,-1.5376827716827393,1.5376808643341064,1.9401961708354065e-06,1.1804423332214355,1.0,1.0,0.0,30.418994903564453,28.0,33082.37109375,-0.0,286.9725952148437,1.0,283.1499938964844,285.2276306152344,296.3002624511719,298.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,32645.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089418172836304,1.0,0.0,0.0,3.805687189102173,3.8057122230529785,9.664056506153429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1240234375,0.0,1687.201904296875,1895.4371337890625,0.0,1682.0224609375,0.9399808049201964,1.0,0.0,3.0,1.0,0.0
17823000,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.9732969403266908,0.2205187827348709,0.1977809220552444,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8936991691589355,0.1740264147520065,0.1647321134805679,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.985319972038269,0.2297308295965194,0.1602760553359985,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.8914329409599304,0.1727068722248077,0.1635182201862335,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.8178074359893799,0.1320789158344268,0.5950078964233398,285.9146423339844,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.500732421875,285.9154357910156,1.0,0.2807880640029907,1.0,1.0,0.0,1.0,-1.5376827716827393,1.5376808643341064,1.9401961708354065e-06,1.1804423332214355,1.0,1.0,0.0,30.418994903564453,28.0,33082.37109375,-0.0,286.9725952148437,1.0,283.1499938964844,285.2276306152344,296.3002624511719,298.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,32645.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089418172836304,1.0,0.0,0.0,3.805687189102173,3.8057122230529785,9.664056506153429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.1240234375,0.0,1687.201904296875,1895.4371337890625,0.0,1682.0224609375,0.9399808049201964,1.0,0.0,3.0,1.0,0.0
17823060,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9910740852355956,0.2240687012672424,0.200965017080307,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9123271107673644,0.1761654764413833,0.1667345613241195,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9860339164733888,0.2339530140161514,0.1533946841955185,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.909591019153595,0.1747118234634399,0.1653938144445419,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8311116695404053,0.132809892296791,0.5981621742248535,285.91192626953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48834228515625,285.9113464355469,1.0,0.2804218828678131,1.0,1.0,0.0,1.0,-1.5442495346069336,1.5442476272583008,1.9558351596060675e-06,1.1857482194900513,1.0,1.0,0.0,29.294021606445312,31.0,33395.921875,-0.0,286.54864501953125,1.0,283.1499938964844,285.2132263183594,296.32379150390625,298.5453796386719,293.1499938964844,293.1499938964844,283.04998779296875,33759.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127341032028198,1.0,0.0,0.0,3.870072364807129,3.870098352432251,9.993818821385505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.12158203125,0.0,1774.292236328125,1895.4371337890625,0.0,1712.66064453125,0.9548034071922302,1.0,0.0,3.0,1.0,0.0
17823120,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9910740852355956,0.2240687012672424,0.200965017080307,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.9123271107673644,0.1761654764413833,0.1667345613241195,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9860339164733888,0.2339530140161514,0.1533946841955185,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.909591019153595,0.1747118234634399,0.1653938144445419,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8311116695404053,0.132809892296791,0.5981621742248535,285.91192626953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.48834228515625,285.9113464355469,1.0,0.2804218828678131,1.0,1.0,0.0,1.0,-1.5442495346069336,1.5442476272583008,1.9558351596060675e-06,1.1857482194900513,1.0,1.0,0.0,29.294021606445312,31.0,33395.921875,-0.0,286.54864501953125,1.0,283.1499938964844,285.2132263183594,296.32379150390625,298.5453796386719,293.1499938964844,293.1499938964844,283.04998779296875,33759.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127341032028198,1.0,0.0,0.0,3.870072364807129,3.870098352432251,9.993818821385505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.12158203125,0.0,1774.292236328125,1895.4371337890625,0.0,1712.66064453125,0.9548034071922302,1.0,0.0,3.0,1.0,0.0
17823180,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.9832271933555604,0.229182168841362,0.2053646147251129,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8993185758590698,0.1782239824533462,0.1684445738792419,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.9944806098937988,0.2387688159942627,0.1666101068258285,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8965518474578857,0.1766782701015472,0.1669410914182663,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8194313049316406,0.1333775818347931,0.6011946797370911,285.81298828125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4856262207031,285.8045349121094,1.0,0.2806735634803772,1.0,1.0,0.0,1.0,-1.5307106971740725,1.5307087898254397,1.922301180456998e-06,1.1735352277755735,1.0,1.0,0.0,30.36826133728028,34.0,33580.59375,-0.0,291.01959228515625,1.0,283.0517883300781,285.0955505371094,296.3572082519531,298.6142272949219,293.1499938964844,293.1499938964844,282.75,34718.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195539474487305,1.0,0.0,0.0,3.924668312072754,3.924695014953613,1.0277777846567917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4775390625,0.0,1850.44775390625,1895.4371337890625,0.0,1768.352783203125,0.9661235213279724,1.0,0.0,3.0,1.0,0.0
17823240,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.9832271933555604,0.229182168841362,0.2053646147251129,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.8993185758590698,0.1782239824533462,0.1684445738792419,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.9944806098937988,0.2387688159942627,0.1666101068258285,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8965518474578857,0.1766782701015472,0.1669410914182663,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.8194313049316406,0.1333775818347931,0.6011946797370911,285.81298828125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4856262207031,285.8045349121094,1.0,0.2806735634803772,1.0,1.0,0.0,1.0,-1.5307106971740725,1.5307087898254397,1.922301180456998e-06,1.1735352277755735,1.0,1.0,0.0,30.36826133728028,34.0,33580.59375,-0.0,291.01959228515625,1.0,283.0517883300781,285.0955505371094,296.3572082519531,298.6142272949219,293.1499938964844,293.1499938964844,282.75,34718.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195539474487305,1.0,0.0,0.0,3.924668312072754,3.924695014953613,1.0277777846567917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4775390625,0.0,1850.44775390625,1895.4371337890625,0.0,1768.352783203125,0.9661235213279724,1.0,0.0,3.0,1.0,0.0
17823300,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.9933102130889891,0.230395570397377,0.2022729068994522,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6921081542969,0.9189113974571228,0.1789862513542175,0.1695378273725509,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.9857211709022522,0.2412561923265457,0.1528838872909546,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9157856702804564,0.177366703748703,0.1680389791727066,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8333824276924133,0.1335972249507904,0.6021011471748352,285.68853759765625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4779968261719,285.66485595703125,1.0,0.2818762063980102,1.0,1.0,0.0,1.0,-1.552702784538269,1.552700757980347,1.9757744667003863e-06,1.192296028137207,1.0,1.0,0.0,29.39608192443848,34.0,34916.9296875,-0.0,291.41265869140625,1.0,282.7923583984375,284.9281005859375,296.4156494140625,298.8077697753906,293.1499938964844,293.1499938964844,282.75,35008.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291320562362671,1.0,0.0,0.0,3.941066265106201,3.94109320640564,1.036384219332831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.62548828125,0.0,1873.7393798828125,1895.4371337890625,0.0,1847.8006591796875,0.9700248837471008,1.0,0.0,3.0,1.0,0.0
17823360,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.996193826198578,0.2317764163017273,0.2079768180847168,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.9145586490631104,0.1795701533555984,0.1701913923025131,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.9877928495407104,0.2429265677928924,0.1565709859132766,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9113866686820984,0.1778780072927475,0.1686280816793441,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.8294292688369751,0.133641317486763,0.6026825308799744,285.6145935058594,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4691162109375,285.6109313964844,1.0,0.2830173075199127,1.0,1.0,0.0,1.0,-1.555729866027832,1.5557279586791992,1.983165475394344e-06,1.1948390007019043,1.0,1.0,0.0,29.881010055541992,37.0,35049.14453125,-0.0,296.0724792480469,1.0,282.75567626953125,284.87725830078125,296.4095153808594,298.7698669433594,293.1499938964844,293.1499938964844,282.45001220703125,35233.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339047193527222,1.0,0.0,0.0,3.953684329986572,3.953711032867432,1.043031033987063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3369140625,0.0,1891.794189453125,1895.4371337890625,0.0,1887.8995361328125,0.9730266332626344,1.0,0.0,3.0,1.0,0.0
17823420,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.9954737424850464,0.2330660223960876,0.2095328122377395,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9129438400268556,0.1805038005113601,0.1711652427911758,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.9890227913856506,0.2452878206968307,0.158930703997612,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9095609784126282,0.1786725670099258,0.1694686859846115,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.826585054397583,0.1334319114685058,0.6022729277610779,285.3995056152344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4444885253906,285.3977966308594,1.0,0.2862034142017364,1.0,1.0,0.0,1.0,-1.5739388465881348,1.5739368200302124,2.0270279037504224e-06,1.2092708349227903,1.0,1.0,0.0,30.51252555847168,40.0,36326.00390625,-0.0,304.09063720703125,1.0,282.4563293457031,284.643310546875,296.43023681640625,298.86981201171875,293.1499938964844,293.1499938964844,282.1499938964844,35543.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473260760307312,1.0,0.0,0.0,3.97102952003479,3.971056699752808,1.0522029469939298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.94775390625,0.0,1916.8023681640625,1895.4371337890625,0.0,2002.3629150390625,0.977152705192566,1.0,0.0,3.0,1.0,0.0
17823480,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.9954737424850464,0.2330660223960876,0.2095328122377395,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.9129438400268556,0.1805038005113601,0.1711652427911758,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.9890227913856506,0.2452878206968307,0.158930703997612,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.9095609784126282,0.1786725670099258,0.1694686859846115,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.826585054397583,0.1334319114685058,0.6022729277610779,285.3995056152344,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4444885253906,285.3977966308594,1.0,0.2862034142017364,1.0,1.0,0.0,1.0,-1.5739388465881348,1.5739368200302124,2.0270279037504224e-06,1.2092708349227903,1.0,1.0,0.0,30.51252555847168,40.0,36326.00390625,-0.0,304.09063720703125,1.0,282.4563293457031,284.643310546875,296.43023681640625,298.86981201171875,293.1499938964844,293.1499938964844,282.1499938964844,35543.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473260760307312,1.0,0.0,0.0,3.97102952003479,3.971056699752808,1.0522029469939298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.94775390625,0.0,1916.8023681640625,1895.4371337890625,0.0,2002.3629150390625,0.977152705192566,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.986763834953308,0.2330692261457443,0.2098643034696579,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.902563214302063,0.1810124367475509,0.1717514842748642,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.994272232055664,0.245828628540039,0.1679701954126358,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8993136882781982,0.1790808290243148,0.1699581444263458,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.8170016407966614,0.1330031454563141,0.6009193658828735,285.2062683105469,284.95001220703125,295.3387756347656,293.3987731933594,295.3370666503906,297.4193420410156,285.2001037597656,1.0,0.2890966534614563,1.0,1.0,0.0,1.0,-1.5849876403808594,1.5849854946136477,2.053920752587146e-06,1.2180087566375732,1.0,1.0,0.0,31.709945678710938,40.0,37482.09765625,0.0,312.5871887207031,1.0,282.165771484375,284.4224548339844,296.459716796875,298.98944091796875,293.1499938964844,293.1499938964844,282.1499938964844,35693.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582687735557556,1.0,0.0,0.0,3.9793853759765625,3.97941255569458,1.0566357104835331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.05859375,0.0,1928.9278564453125,1895.4371337890625,0.0,2097.405029296875,0.9791402220726012,1.0,0.0,3.0,1.0,0.0
17823600,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9845103621482848,0.2331999093294143,0.2099253982305526,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9001914262771606,0.1811498403549194,0.1718863546848297,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.9977843761444092,0.245551198720932,0.1718356013298034,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8969013690948486,0.1791888177394867,0.1700647473335266,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8145198822021484,0.132838100194931,0.6002492308616638,285.1959533691406,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.41094970703125,285.19415283203125,1.0,0.2900850772857666,1.0,1.0,0.0,1.0,-1.5893561840057373,1.5893540382385254,2.064626869469066e-06,1.2214728593826294,1.0,1.0,0.0,32.043113708496094,43.0,37592.3203125,0.0,315.57440185546875,1.0,282.1571044921875,284.4156188964844,296.4476318359375,298.9648132324219,293.1499938964844,293.1499938964844,281.8500061035156,35727.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587533593177795,1.0,0.0,0.0,3.981305599212648,3.981333017349243,1.0576557087915717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.1123046875,0.0,1931.7216796875,1895.4371337890625,0.0,2101.64697265625,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
17823660,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9515315294265748,0.233673870563507,0.2104788124561309,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8689455389976501,0.181504026055336,0.1724380552768707,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9675090909004213,0.2450056225061416,0.1716955304145813,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8656752705574036,0.1794274002313614,0.1705032289028167,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7841692566871643,0.1319097429513931,0.5971184968948364,284.9658508300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3782043457031,284.9628601074219,1.0,0.2937377989292145,1.0,1.0,0.0,1.0,-1.5869531631469729,1.5869511365890503,2.0588768165907823e-06,1.2196941375732422,0.9972870349884032,0.9972870349884032,0.0,35.50874328613281,46.0,38531.453125,0.0,323.8323974609375,1.0,281.8534851074219,284.16485595703125,296.4656066894531,299.047119140625,293.1499938964844,293.1499938964844,281.54998779296875,35837.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692809104919434,1.0,0.0,0.0,3.9874536991119385,3.987481117248535,1.0609247738102567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.4013671875,0.0,1940.6845703125,1895.4371337890625,0.0,2194.455078125,0.981059193611145,1.0,0.0,3.0,1.0,0.0
17823720,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9515315294265748,0.233673870563507,0.2104788124561309,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8689455389976501,0.181504026055336,0.1724380552768707,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9675090909004213,0.2450056225061416,0.1716955304145813,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8656752705574036,0.1794274002313614,0.1705032289028167,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7841692566871643,0.1319097429513931,0.5971184968948364,284.9658508300781,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3782043457031,284.9628601074219,1.0,0.2937377989292145,1.0,1.0,0.0,1.0,-1.5869531631469729,1.5869511365890503,2.0588768165907823e-06,1.2196941375732422,0.9972870349884032,0.9972870349884032,0.0,35.50874328613281,46.0,38531.453125,0.0,323.8323974609375,1.0,281.8534851074219,284.16485595703125,296.4656066894531,299.047119140625,293.1499938964844,293.1499938964844,281.54998779296875,35837.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692809104919434,1.0,0.0,0.0,3.9874536991119385,3.987481117248535,1.0609247738102567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.4013671875,0.0,1940.6845703125,1895.4371337890625,0.0,2194.455078125,0.981059193611145,1.0,0.0,3.0,1.0,0.0
