time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.920911967754364,0.2340553551912307,0.2109353095293045,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.8448888659477234,0.181654155254364,0.1727344691753387,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9378257393836976,0.2453784644603729,0.1719313710927963,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8417208790779114,0.1794749498367309,0.1707009077072143,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7595980167388916,0.130818709731102,0.5929335355758667,284.8172912597656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3517761230469,284.8287658691406,1.0,0.2971862256526947,1.0,1.0,0.0,1.0,-1.5833532810211182,1.5833512544631958,2.0500247046584263e-06,1.216801404953003,0.8343282341957092,0.8343282341957092,0.0,38.92969131469727,49.0,38785.3359375,0.0,331.2857971191406,1.0,281.5562744140625,284.0429077148437,296.4626770019531,299.064697265625,293.1499938964844,293.1499938964844,281.8500061035156,44445.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760518789291382,1.0,0.0,0.0,3.71315598487854,3.713181972503662,9.199827104566792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.04833984375,0.0,1668.8568115234375,1895.4371337890625,0.0,2254.765869140625,0.924978256225586,1.0,0.0,3.0,1.0,0.0
17823840,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.920911967754364,0.2340553551912307,0.2109353095293045,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.8448888659477234,0.181654155254364,0.1727344691753387,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.9378257393836976,0.2453784644603729,0.1719313710927963,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8417208790779114,0.1794749498367309,0.1707009077072143,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7595980167388916,0.130818709731102,0.5929335355758667,284.8172912597656,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3517761230469,284.8287658691406,1.0,0.2971862256526947,1.0,1.0,0.0,1.0,-1.5833532810211182,1.5833512544631958,2.0500247046584263e-06,1.216801404953003,0.8343282341957092,0.8343282341957092,0.0,38.92969131469727,49.0,38785.3359375,0.0,331.2857971191406,1.0,281.5562744140625,284.0429077148437,296.4626770019531,299.064697265625,293.1499938964844,293.1499938964844,281.8500061035156,44445.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760518789291382,1.0,0.0,0.0,3.71315598487854,3.713181972503662,9.199827104566792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.04833984375,0.0,1668.8568115234375,1895.4371337890625,0.0,2254.765869140625,0.924978256225586,1.0,0.0,3.0,1.0,0.0
17823900,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9096112847328186,0.2347832173109054,0.2113831341266632,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.836084246635437,0.1820134967565536,0.1729800552129745,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9260884523391724,0.2461302876472473,0.1723089963197708,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8329290151596069,0.1797802448272705,0.1708971709012985,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7503905296325684,0.1304971128702163,0.5911999940872192,285.0012512207031,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3440856933594,285.0238342285156,1.0,0.2988882958889007,1.0,1.0,0.0,1.0,-1.582790493965149,1.582788348197937,2.0485806544456864e-06,1.2162939310073853,0.9399606585502625,0.9399606585502625,0.0,40.47622680664063,49.0,38186.4375,0.0,335.1741027832031,1.0,281.8028564453125,284.2489318847656,296.38409423828125,298.8316650390625,293.1499938964844,293.1499938964844,281.8500061035156,36862.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764473557472229,1.0,0.0,0.0,3.710883855819702,3.7109086513519287,9.188572107632352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.3154296875,0.0,1608.530029296875,1895.4371337890625,0.0,2151.924072265625,0.9228588342666626,1.0,0.0,3.0,1.0,0.0
17823960,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9025020599365234,0.2358249723911285,0.2122685015201568,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.830065131187439,0.1826008707284927,0.1735003590583801,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9181724786758424,0.2472025752067566,0.1730096340179443,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8268784284591675,0.1803111732006073,0.1713650226593017,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7439029216766357,0.1303790956735611,0.5905283689498901,285.0453491210937,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3402404785156,285.0436096191406,1.0,0.3006735146045685,1.0,1.0,0.0,1.0,-1.5850722789764404,1.585070252418518,2.054094920822536e-06,1.2180465459823608,0.9978767037391664,0.9978767037391664,0.0,41.77267837524414,52.0,38390.1015625,0.0,339.8095703125,1.0,281.8432312011719,284.25164794921875,296.4013061523437,298.8912353515625,293.1499938964844,293.1499938964844,281.54998779296875,33203.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586368322372437,1.0,0.0,0.0,3.81179141998291,3.811816453933716,9.695082781036035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.46630859375,0.0,1698.8768310546875,1895.4371337890625,0.0,2100.626953125,0.9399349093437196,1.0,0.0,3.0,1.0,0.0
17824020,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8882176876068115,0.2368934005498886,0.2136165648698806,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8178994655609131,0.1833397150039672,0.1744479387998581,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9028449654579164,0.2486153841018676,0.1742400825023651,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8145506978034973,0.1809423565864563,0.1722093671560287,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7313008308410645,0.1298791617155075,0.5892393589019775,284.8630676269531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265686035156,284.8690185546875,1.0,0.3043237626552582,1.0,1.0,0.0,1.0,-1.588774561882019,1.588772535324097,2.0631255210901145e-06,1.2209464311599731,0.8605032563209534,0.8605032563209534,0.0,44.57884979248047,55.0,39009.2578125,0.0,349.2570495605469,1.0,281.5567321777344,284.07440185546875,296.4990539550781,299.09423828125,293.1499938964844,293.1499938964844,281.8500061035156,40375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769268810749054,1.0,0.0,0.0,3.695034503936768,3.695059776306152,9.110249266086612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.3349609375,0.0,1616.9912109375,1895.4371337890625,0.0,2194.347900390625,0.9178998470306396,1.0,0.0,3.0,1.0,0.0
17824080,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8882176876068115,0.2368934005498886,0.2136165648698806,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8178994655609131,0.1833397150039672,0.1744479387998581,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9028449654579164,0.2486153841018676,0.1742400825023651,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8145506978034973,0.1809423565864563,0.1722093671560287,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7313008308410645,0.1298791617155075,0.5892393589019775,284.8630676269531,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3265686035156,284.8690185546875,1.0,0.3043237626552582,1.0,1.0,0.0,1.0,-1.588774561882019,1.588772535324097,2.0631255210901145e-06,1.2209464311599731,0.8605032563209534,0.8605032563209534,0.0,44.57884979248047,55.0,39009.2578125,0.0,349.2570495605469,1.0,281.5567321777344,284.07440185546875,296.4990539550781,299.09423828125,293.1499938964844,293.1499938964844,281.8500061035156,40375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769268810749054,1.0,0.0,0.0,3.695034503936768,3.695059776306152,9.110249266086612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.3349609375,0.0,1616.9912109375,1895.4371337890625,0.0,2194.347900390625,0.9178998470306396,1.0,0.0,3.0,1.0,0.0
17824140,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8757116794586182,0.2385760843753814,0.214969977736473,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8067189455032349,0.1844260245561599,0.1754204332828521,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8903124332427979,0.2505626082420349,0.1755041778087616,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8030245304107666,0.1819161027669906,0.1730775237083435,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7200798392295837,0.1296480149030685,0.5881080031394958,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3189697265625,285.0644226074219,1.0,0.3080062866210937,1.0,1.0,0.0,1.0,-1.592765212059021,1.5927631855010986,2.072789584417478e-06,1.22398579120636,1.0,1.0,0.0,47.39936828613281,58.0,38610.3515625,0.0,358.93609619140625,1.0,281.8432006835937,284.2650756835937,296.4451599121094,298.9508972167969,293.1499938964844,293.1499938964844,281.54998779296875,32739.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757783055305481,1.0,0.0,0.0,3.8119797706604,3.812004804611206,9.696041161078028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.53515625,0.0,1695.48046875,1895.4371337890625,0.0,2093.15576171875,0.9392690062522888,1.0,0.0,3.0,1.0,0.0
17824200,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8757116794586182,0.2385760843753814,0.214969977736473,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8067189455032349,0.1844260245561599,0.1754204332828521,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8903124332427979,0.2505626082420349,0.1755041778087616,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8030245304107666,0.1819161027669906,0.1730775237083435,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7200798392295837,0.1296480149030685,0.5881080031394958,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3189697265625,285.0644226074219,1.0,0.3080062866210937,1.0,1.0,0.0,1.0,-1.592765212059021,1.5927631855010986,2.072789584417478e-06,1.22398579120636,1.0,1.0,0.0,47.39936828613281,58.0,38610.3515625,0.0,358.93609619140625,1.0,281.8432006835937,284.2650756835937,296.4451599121094,298.9508972167969,293.1499938964844,293.1499938964844,281.54998779296875,32739.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757783055305481,1.0,0.0,0.0,3.8119797706604,3.812004804611206,9.696041161078028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.53515625,0.0,1695.48046875,1895.4371337890625,0.0,2093.15576171875,0.9392690062522888,1.0,0.0,3.0,1.0,0.0
17824260,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.864077627658844,0.239446610212326,0.2161706686019897,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7957921624183655,0.185167983174324,0.1764054298400879,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8786603808403015,0.2518951892852783,0.1767127364873886,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7919865250587463,0.1825508773326873,0.1739590764045715,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7090705633163452,0.1292093247175216,0.5872604846954346,284.86749267578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30718994140625,284.8711242675781,1.0,0.3117773532867431,1.0,1.0,0.0,1.0,-1.5968846082687378,1.5968825817108154,2.08287838177057e-06,1.2271956205368042,0.8793216943740845,0.8793216943740845,0.0,50.33612060546875,61.0,39318.91015625,0.0,369.0438537597656,1.0,281.55694580078125,284.0643615722656,296.5260925292969,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,39109.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712476253509521,1.0,0.0,0.0,3.7426114082336426,3.7426369190216064,9.346366027784824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.244140625,0.0,1662.52099609375,1895.4371337890625,0.0,2211.925537109375,0.9273265600204468,1.0,0.0,3.0,1.0,0.0
17824320,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.864077627658844,0.239446610212326,0.2161706686019897,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7957921624183655,0.185167983174324,0.1764054298400879,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8786603808403015,0.2518951892852783,0.1767127364873886,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7919865250587463,0.1825508773326873,0.1739590764045715,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7090705633163452,0.1292093247175216,0.5872604846954346,284.86749267578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30718994140625,284.8711242675781,1.0,0.3117773532867431,1.0,1.0,0.0,1.0,-1.5968846082687378,1.5968825817108154,2.08287838177057e-06,1.2271956205368042,0.8793216943740845,0.8793216943740845,0.0,50.33612060546875,61.0,39318.91015625,0.0,369.0438537597656,1.0,281.55694580078125,284.0643615722656,296.5260925292969,299.1454772949219,293.1499938964844,293.1499938964844,281.8500061035156,39109.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712476253509521,1.0,0.0,0.0,3.7426114082336426,3.7426369190216064,9.346366027784824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.244140625,0.0,1662.52099609375,1895.4371337890625,0.0,2211.925537109375,0.9273265600204468,1.0,0.0,3.0,1.0,0.0
17824380,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8535258173942566,0.2408787906169891,0.2173001915216446,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7856400609016418,0.1861795634031295,0.1773218810558319,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8680263161659241,0.2536747455596924,0.1778676211833953,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7817596197128296,0.1834515333175659,0.1747726649045944,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6980026364326477,0.1289482116699218,0.5860923528671265,285.06719970703125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,285.06640625,1.0,0.315494954586029,1.0,1.0,0.0,1.0,-1.6002987623214722,1.6002966165542605,2.0911461433570366e-06,1.229753494262695,1.0,1.0,0.0,53.32581329345703,64.0,38820.875,0.0,378.9744873046875,1.0,281.843505859375,284.2589111328125,296.45684814453125,298.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,33229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606987953186035,1.0,0.0,0.0,3.8415582180023193,3.841583490371704,9.847094588621983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.30517578125,0.0,1735.0966796875,1895.4371337890625,0.0,2118.704833984375,0.9461885690689088,1.0,0.0,3.0,1.0,0.0
17824440,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8535258173942566,0.2408787906169891,0.2173001915216446,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7856400609016418,0.1861795634031295,0.1773218810558319,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8680263161659241,0.2536747455596924,0.1778676211833953,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7817596197128296,0.1834515333175659,0.1747726649045944,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.6980026364326477,0.1289482116699218,0.5860923528671265,285.06719970703125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,285.06640625,1.0,0.315494954586029,1.0,1.0,0.0,1.0,-1.6002987623214722,1.6002966165542605,2.0911461433570366e-06,1.229753494262695,1.0,1.0,0.0,53.32581329345703,64.0,38820.875,0.0,378.9744873046875,1.0,281.843505859375,284.2589111328125,296.45684814453125,298.9806213378906,293.1499938964844,293.1499938964844,281.54998779296875,33229.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606987953186035,1.0,0.0,0.0,3.8415582180023193,3.841583490371704,9.847094588621983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.30517578125,0.0,1735.0966796875,1895.4371337890625,0.0,2118.704833984375,0.9461885690689088,1.0,0.0,3.0,1.0,0.0
17824500,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8492382764816284,0.2414049059152603,0.2180066853761673,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7814499139785767,0.1866249293088913,0.1778882294893264,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8636897802352905,0.2544276118278503,0.1785452365875244,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7775382399559021,0.1838430911302566,0.1752867400646209,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6932827830314636,0.1287941336631775,0.5859450101852417,284.9239196777344,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.296630859375,284.8996887207031,1.0,0.3173957169055938,1.0,1.0,0.0,1.0,-1.6030821800231934,1.6030800342559814,2.0979914552299306e-06,1.231916904449463,0.9491575360298156,0.9491575360298156,0.0,54.75472259521485,64.0,39721.3125,0.0,384.3484191894531,1.0,281.5928649902344,284.0677795410156,296.533935546875,299.2100524902344,293.1499938964844,293.1499938964844,281.54998779296875,34756.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695087194442749,1.0,0.0,0.0,3.8640966415405273,3.8641223907470703,9.96297899291676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.4951171875,0.0,1774.8125,1895.4371337890625,0.0,2196.47705078125,0.9514622688293456,1.0,0.0,3.0,1.0,0.0
17824560,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8439021110534668,0.2415579855442047,0.2183311581611633,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7763659358024597,0.1868558228015899,0.1782510578632354,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8583552241325378,0.2548661530017853,0.1789823621511459,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7724392414093018,0.1840230375528335,0.1756004095077514,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6877205967903137,0.1284771412611007,0.5851274728775024,284.86602783203125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2897644042969,284.8691711425781,1.0,0.3192415237426758,1.0,1.0,0.0,1.0,-1.6038291454315186,1.6038271188735962,2.099800440191757e-06,1.232470989227295,0.8873603343963623,0.8873603343963623,0.0,56.38019943237305,52.0,39526.2890625,0.0,389.183837890625,1.0,281.5560913085937,284.0533142089844,296.52801513671875,299.1629333496094,293.1499938964844,293.1499938964844,281.8500061035156,38955.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739472389221191,1.0,0.0,0.0,3.777325391769409,3.777351140975952,9.52055074776581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.77685546875,0.0,1702.372802734375,1895.4371337890625,0.0,2235.9697265625,0.935004949569702,1.0,0.0,3.0,1.0,0.0
17824620,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8495190143585205,0.24281707406044,0.2191313505172729,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7819135785102844,0.1878027766942978,0.1789328902959823,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8646939992904663,0.2565076649188995,0.179910123348236,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7777960896492004,0.1848615258932113,0.1761818379163742,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6910224556922913,0.1281814128160476,0.5829931497573853,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28399658203125,285.0662536621094,1.0,0.3175197541713714,1.0,1.0,0.0,1.0,-1.604856014251709,1.6048539876937866,2.102169901263551e-06,1.2331286668777466,1.0,1.0,0.0,55.09286117553711,40.0,38928.25390625,0.0,386.2187805175781,1.0,281.8436889648437,284.2520446777344,296.4518737792969,298.9852294921875,293.1499938964844,293.1499938964844,281.54998779296875,33603.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630099654197693,1.0,0.0,0.0,3.863051652908325,3.863077402114868,9.957591373677133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5517578125,0.0,1764.3922119140625,1895.4371337890625,0.0,2139.024658203125,0.9513145089149476,1.0,0.0,3.0,1.0,0.0
17824680,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8495190143585205,0.24281707406044,0.2191313505172729,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7819135785102844,0.1878027766942978,0.1789328902959823,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8646939992904663,0.2565076649188995,0.179910123348236,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7777960896492004,0.1848615258932113,0.1761818379163742,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6910224556922913,0.1281814128160476,0.5829931497573853,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28399658203125,285.0662536621094,1.0,0.3175197541713714,1.0,1.0,0.0,1.0,-1.604856014251709,1.6048539876937866,2.102169901263551e-06,1.2331286668777466,1.0,1.0,0.0,55.09286117553711,40.0,38928.25390625,0.0,386.2187805175781,1.0,281.8436889648437,284.2520446777344,296.4518737792969,298.9852294921875,293.1499938964844,293.1499938964844,281.54998779296875,33603.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630099654197693,1.0,0.0,0.0,3.863051652908325,3.863077402114868,9.957591373677133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5517578125,0.0,1764.3922119140625,1895.4371337890625,0.0,2139.024658203125,0.9513145089149476,1.0,0.0,3.0,1.0,0.0
17824740,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8688443303108215,0.2434018105268478,0.219781294465065,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8005868792533875,0.1884591281414032,0.1795351207256317,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8854092955589294,0.257611870765686,0.1807373315095901,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7962042093276978,0.1854158788919448,0.1766850650310516,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7062290906906128,0.1277248263359069,0.5806158185005188,284.8624572753906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747802734375,284.8655090332031,1.0,0.3123241364955902,1.0,1.0,0.0,1.0,-1.6051063537597656,1.6051042079925537,2.102678308801842e-06,1.23322856426239,0.888116717338562,0.888116717338562,0.0,50.49323654174805,28.0,39550.48046875,0.0,373.7851257324219,1.0,281.5556640625,284.0440979003906,296.51763916015625,299.1566772460937,293.1499938964844,293.1499938964844,281.8500061035156,39157.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756395936012268,1.0,0.0,0.0,3.792960405349731,3.7929863929748535,9.599528993931017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.611328125,0.0,1722.6639404296875,1895.4371337890625,0.0,2251.08056640625,0.9386178851127625,1.0,0.0,3.0,1.0,0.0
17824800,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8688443303108215,0.2434018105268478,0.219781294465065,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8005868792533875,0.1884591281414032,0.1795351207256317,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8854092955589294,0.257611870765686,0.1807373315095901,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7962042093276978,0.1854158788919448,0.1766850650310516,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7062290906906128,0.1277248263359069,0.5806158185005188,284.8624572753906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747802734375,284.8655090332031,1.0,0.3123241364955902,1.0,1.0,0.0,1.0,-1.6051063537597656,1.6051042079925537,2.102678308801842e-06,1.23322856426239,0.888116717338562,0.888116717338562,0.0,50.49323654174805,28.0,39550.48046875,0.0,373.7851257324219,1.0,281.5556640625,284.0440979003906,296.51763916015625,299.1566772460937,293.1499938964844,293.1499938964844,281.8500061035156,39157.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756395936012268,1.0,0.0,0.0,3.792960405349731,3.7929863929748535,9.599528993931017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.611328125,0.0,1722.6639404296875,1895.4371337890625,0.0,2251.08056640625,0.9386178851127625,1.0,0.0,3.0,1.0,0.0
17824860,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9042908549308776,0.2446195930242538,0.2203269451856613,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8314260244369507,0.1894188076257705,0.180006742477417,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9239383339881896,0.259202241897583,0.1814636886119842,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8271712064743042,0.1862692981958389,0.1770586222410202,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7316119074821472,0.1274769306182861,0.5776492953300476,285.0629272460937,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2706604003906,285.0623474121094,1.0,0.3045521378517151,1.0,1.0,0.0,1.0,-1.60408353805542,1.604081392288208,2.099921630360768e-06,1.2322275638580322,1.0,1.0,0.0,43.72725296020508,25.0,38883.13671875,0.0,354.7734375,1.0,281.84375,284.2440185546875,296.4371643066406,298.969482421875,293.1499938964844,293.1499938964844,281.54998779296875,33754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639734745025635,1.0,0.0,0.0,3.871608018875122,3.871633768081665,1.000175075205334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.44482421875,0.0,1776.1529541015625,1895.4371337890625,0.0,2147.513916015625,0.9533573985099792,1.0,0.0,3.0,1.0,0.0
17824920,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9042908549308776,0.2446195930242538,0.2203269451856613,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8314260244369507,0.1894188076257705,0.180006742477417,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9239383339881896,0.259202241897583,0.1814636886119842,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8271712064743042,0.1862692981958389,0.1770586222410202,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7316119074821472,0.1274769306182861,0.5776492953300476,285.0629272460937,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2706604003906,285.0623474121094,1.0,0.3045521378517151,1.0,1.0,0.0,1.0,-1.60408353805542,1.604081392288208,2.099921630360768e-06,1.2322275638580322,1.0,1.0,0.0,43.72725296020508,25.0,38883.13671875,0.0,354.7734375,1.0,281.84375,284.2440185546875,296.4371643066406,298.969482421875,293.1499938964844,293.1499938964844,281.54998779296875,33754.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639734745025635,1.0,0.0,0.0,3.871608018875122,3.871633768081665,1.000175075205334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.44482421875,0.0,1776.1529541015625,1895.4371337890625,0.0,2147.513916015625,0.9533573985099792,1.0,0.0,3.0,1.0,0.0
17824980,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9485304951667786,0.2451722025871276,0.2209083288908004,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8658111095428467,0.1900841444730758,0.1805775016546249,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9683308601379396,0.2602486908435821,0.1822221428155899,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8609406352043152,0.186834841966629,0.1775324344635009,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7597103714942932,0.1270696073770523,0.5752936005592346,284.8597412109375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.262939453125,284.8631591796875,1.0,0.2982863187789917,1.0,1.0,0.0,1.0,-1.6041207313537598,1.604118585586548,2.099865923810285e-06,1.2321277856826782,0.8854176998138428,0.8854176998138428,0.0,38.02135848999024,25.0,39468.22265625,0.0,339.2125244140625,1.0,281.5556335449219,284.0388488769531,296.5002746582031,299.1349182128906,293.1499938964844,293.1499938964844,281.8500061035156,39419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77605801820755,1.0,0.0,0.0,3.792534351348877,3.792560338973999,9.597372354619438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.615234375,0.0,1724.1861572265625,1895.4371337890625,0.0,2254.82080078125,0.9387021660804749,1.0,0.0,3.0,1.0,0.0
17825040,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9485304951667786,0.2451722025871276,0.2209083288908004,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8658111095428467,0.1900841444730758,0.1805775016546249,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9683308601379396,0.2602486908435821,0.1822221428155899,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8609406352043152,0.186834841966629,0.1775324344635009,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7597103714942932,0.1270696073770523,0.5752936005592346,284.8597412109375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.262939453125,284.8631591796875,1.0,0.2982863187789917,1.0,1.0,0.0,1.0,-1.6041207313537598,1.604118585586548,2.099865923810285e-06,1.2321277856826782,0.8854176998138428,0.8854176998138428,0.0,38.02135848999024,25.0,39468.22265625,0.0,339.2125244140625,1.0,281.5556335449219,284.0388488769531,296.5002746582031,299.1349182128906,293.1499938964844,293.1499938964844,281.8500061035156,39419.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77605801820755,1.0,0.0,0.0,3.792534351348877,3.792560338973999,9.597372354619438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.615234375,0.0,1724.1861572265625,1895.4371337890625,0.0,2254.82080078125,0.9387021660804749,1.0,0.0,3.0,1.0,0.0
17825100,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9666481614112854,0.2456010580062866,0.2210255116224289,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8817379474639893,0.1904638111591339,0.1807589828968048,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.984637975692749,0.2608730792999267,0.1824812144041061,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8765822649002075,0.1871633678674698,0.1776673197746276,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7725805044174194,0.1268851161003112,0.5737833976745605,285.01641845703125,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2598876953125,285.037841796875,1.0,0.2958786487579345,1.0,1.0,0.0,1.0,-1.6031373739242554,1.603135347366333,2.097307287840522e-06,1.2312434911727903,0.9811802506446838,0.9811802506446838,0.0,35.94208526611328,25.0,38733.9375,0.0,333.04254150390625,1.0,281.804931640625,284.2292175292969,296.4178161621094,298.9049987792969,293.1499938964844,293.1499938964844,281.8500061035156,35378.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678515911102295,1.0,0.0,0.0,3.797621250152588,3.7976465225219727,9.623134928915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.92138671875,0.0,1698.851318359375,1895.4371337890625,0.0,2181.783935546875,0.9403287172317504,1.0,0.0,3.0,1.0,0.0
17825160,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9833336472511292,0.2463542819023132,0.2215321809053421,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8985015749931335,0.191031128168106,0.1811574697494506,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9983658194541932,0.2617730796337127,0.1825405061244964,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8931175470352173,0.1876769065856933,0.1780158728361129,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7862152457237244,0.1268428415060043,0.5730041861534119,285.0611267089844,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.25994873046875,285.060791015625,1.0,0.2938926219940185,1.0,1.0,0.0,1.0,-1.6036473512649536,1.6036452054977417,2.098528739225003e-06,1.2316104173660278,1.0,1.0,0.0,34.110111236572266,28.0,38807.015625,0.0,328.3243713378906,1.0,281.8434753417969,284.2393798828125,296.4186706542969,298.9463806152344,293.1499938964844,293.1499938964844,281.54998779296875,33760.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641494274139404,1.0,0.0,0.0,3.871257781982422,3.871283769607544,9.99994199446519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.54443359375,0.0,1775.7705078125,1895.4371337890625,0.0,2149.065185546875,0.9533740878105164,1.0,0.0,3.0,1.0,0.0
17825220,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9925245642662048,0.2468064725399017,0.2222130894660949,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9095781445503236,0.1916131973266601,0.1818508803844452,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9955059289932252,0.2643220424652099,0.1748912036418914,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9037334322929382,0.1881607174873352,0.1786136478185653,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7938799858093262,0.1264095604419708,0.5714388489723206,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25787353515625,284.8543701171875,1.0,0.2915288805961609,1.0,1.0,0.0,1.0,-1.5950864553451538,1.595084309577942,2.0771592517121462e-06,1.224642276763916,0.8753463625907898,0.8753463625907898,0.0,32.939456939697266,31.0,39180.90625,0.0,320.87255859375,1.0,281.5557861328125,284.0308532714844,296.47723388671875,299.0983581542969,293.1499938964844,293.1499938964844,281.8500061035156,40007.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757208347320557,1.0,0.0,0.0,3.776313304901123,3.776339292526245,9.51544961935724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.31103515625,0.0,1709.3134765625,1895.4371337890625,0.0,2251.806396484375,0.9353906512260436,1.0,0.0,3.0,1.0,0.0
17825280,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9925245642662048,0.2468064725399017,0.2222130894660949,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9095781445503236,0.1916131973266601,0.1818508803844452,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.9955059289932252,0.2643220424652099,0.1748912036418914,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9037334322929382,0.1881607174873352,0.1786136478185653,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7938799858093262,0.1264095604419708,0.5714388489723206,284.85064697265625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25787353515625,284.8543701171875,1.0,0.2915288805961609,1.0,1.0,0.0,1.0,-1.5950864553451538,1.595084309577942,2.0771592517121462e-06,1.224642276763916,0.8753463625907898,0.8753463625907898,0.0,32.939456939697266,31.0,39180.90625,0.0,320.87255859375,1.0,281.5557861328125,284.0308532714844,296.47723388671875,299.0983581542969,293.1499938964844,293.1499938964844,281.8500061035156,40007.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757208347320557,1.0,0.0,0.0,3.776313304901123,3.776339292526245,9.51544961935724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.31103515625,0.0,1709.3134765625,1895.4371337890625,0.0,2251.806396484375,0.9353906512260436,1.0,0.0,3.0,1.0,0.0
17825340,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9960986971855164,0.2479323744773864,0.222904771566391,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.914582371711731,0.1924780160188675,0.1824905127286911,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9946911334991456,0.2677907943725586,0.1723871976137161,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9083179235458374,0.1889209151268005,0.1791574358940124,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7961357831954956,0.1261865049600601,0.5697981715202332,285.0506896972656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26220703125,285.0491027832031,1.0,0.2907941937446594,1.0,1.0,0.0,1.0,-1.592357158660889,1.5923551321029663,2.0701750145235565e-06,1.2222440242767334,1.0,1.0,0.0,32.53668594360352,34.0,38484.6328125,0.0,318.4420166015625,1.0,281.84344482421875,284.2280578613281,296.39215087890625,298.9015808105469,293.1499938964844,293.1499938964844,281.54998779296875,33546.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627342939376831,1.0,0.0,0.0,3.858475685119629,3.858501434326172,9.934014997270424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.875,0.0,1758.303466796875,1895.4371337890625,0.0,2136.597900390625,0.9501357078552246,1.0,0.0,3.0,1.0,0.0
17825400,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9960986971855164,0.2479323744773864,0.222904771566391,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.914582371711731,0.1924780160188675,0.1824905127286911,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9946911334991456,0.2677907943725586,0.1723871976137161,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9083179235458374,0.1889209151268005,0.1791574358940124,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7961357831954956,0.1261865049600601,0.5697981715202332,285.0506896972656,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26220703125,285.0491027832031,1.0,0.2907941937446594,1.0,1.0,0.0,1.0,-1.592357158660889,1.5923551321029663,2.0701750145235565e-06,1.2222440242767334,1.0,1.0,0.0,32.53668594360352,34.0,38484.6328125,0.0,318.4420166015625,1.0,281.84344482421875,284.2280578613281,296.39215087890625,298.9015808105469,293.1499938964844,293.1499938964844,281.54998779296875,33546.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627342939376831,1.0,0.0,0.0,3.858475685119629,3.858501434326172,9.934014997270424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.875,0.0,1758.303466796875,1895.4371337890625,0.0,2136.597900390625,0.9501357078552246,1.0,0.0,3.0,1.0,0.0
17825460,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.995499312877655,0.2483992129564285,0.2236171811819076,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9139143824577332,0.1930058002471923,0.1831665188074112,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.995112121105194,0.2702400088310241,0.1736529022455215,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9075286388397216,0.1893503665924072,0.1797378361225128,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7939997911453247,0.1257786005735397,0.5685452818870544,284.855224609375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26055908203125,284.85992431640625,1.0,0.2914396226406097,1.0,1.0,0.0,1.0,-1.5947352647781372,1.5947332382202148,2.075805923595908e-06,1.2239344120025637,0.8728389739990234,0.8728389739990234,0.0,32.75107955932617,37.0,39036.19140625,0.0,320.18963623046875,1.0,281.5567321777344,284.0357360839844,296.45281982421875,299.05987548828125,293.1499938964844,293.1499938964844,281.8500061035156,40054.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741020917892456,1.0,0.0,0.0,3.756556749343872,3.756582498550415,9.416146440344164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.7919921875,0.0,1686.2032470703125,1895.4371337890625,0.0,2237.351318359375,0.9310676455497742,1.0,0.0,3.0,1.0,0.0
17825520,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.995499312877655,0.2483992129564285,0.2236171811819076,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9139143824577332,0.1930058002471923,0.1831665188074112,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.995112121105194,0.2702400088310241,0.1736529022455215,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9075286388397216,0.1893503665924072,0.1797378361225128,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7939997911453247,0.1257786005735397,0.5685452818870544,284.855224609375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.26055908203125,284.85992431640625,1.0,0.2914396226406097,1.0,1.0,0.0,1.0,-1.5947352647781372,1.5947332382202148,2.075805923595908e-06,1.2239344120025637,0.8728389739990234,0.8728389739990234,0.0,32.75107955932617,37.0,39036.19140625,0.0,320.18963623046875,1.0,281.5567321777344,284.0357360839844,296.45281982421875,299.05987548828125,293.1499938964844,293.1499938964844,281.8500061035156,40054.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741020917892456,1.0,0.0,0.0,3.756556749343872,3.756582498550415,9.416146440344164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.7919921875,0.0,1686.2032470703125,1895.4371337890625,0.0,2237.351318359375,0.9310676455497742,1.0,0.0,3.0,1.0,0.0
17825580,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9914277791976928,0.2496252506971359,0.2244262546300888,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9084587097167968,0.193856805562973,0.1838264018297195,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.99643212556839,0.271826833486557,0.178055390715599,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9022512435913086,0.1900957226753235,0.1803010404109954,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7879750728607178,0.125548779964447,0.5671138763427734,285.062255859375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582092285156,285.0613708496094,1.0,0.293162077665329,1.0,1.0,0.0,1.0,-1.600738763809204,1.6007367372512815,2.0903703443764243e-06,1.2284700870513916,1.0,1.0,0.0,33.48236083984375,40.0,38525.92578125,0.0,325.1410827636719,1.0,281.8435363769531,284.236328125,296.3728332519531,298.8802185058594,293.1499938964844,293.1499938964844,281.54998779296875,33355.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621793746948242,1.0,0.0,0.0,3.848502397537232,3.8485279083251953,9.882727454169071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.41259765625,0.0,1744.569580078125,1895.4371337890625,0.0,2131.71533203125,0.947864592075348,1.0,0.0,3.0,1.0,0.0
