time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9914277791976928,0.2496252506971359,0.2244262546300888,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9084587097167968,0.193856805562973,0.1838264018297195,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.99643212556839,0.271826833486557,0.178055390715599,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9022512435913086,0.1900957226753235,0.1803010404109954,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7879750728607178,0.125548779964447,0.5671138763427734,285.062255859375,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582092285156,285.0613708496094,1.0,0.293162077665329,1.0,1.0,0.0,1.0,-1.600738763809204,1.6007367372512815,2.0903703443764243e-06,1.2284700870513916,1.0,1.0,0.0,33.48236083984375,40.0,38525.92578125,0.0,325.1410827636719,1.0,281.8435363769531,284.236328125,296.3728332519531,298.8802185058594,293.1499938964844,293.1499938964844,281.54998779296875,33355.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621793746948242,1.0,0.0,0.0,3.848502397537232,3.8485279083251953,9.882727454169071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.41259765625,0.0,1744.569580078125,1895.4371337890625,0.0,2131.71533203125,0.947864592075348,1.0,0.0,3.0,1.0,0.0
17825700,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9888615608215332,0.2500841915607452,0.2250318080186844,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9052058458328248,0.1942199021577835,0.1842802911996841,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9971465468406676,0.2721403837203979,0.1808137595653534,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8990952968597412,0.1904077678918838,0.1807048618793487,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.7844833135604858,0.1253983378410339,0.5668120384216309,284.91912841796875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.255126953125,284.8953857421875,1.0,0.2943915426731109,1.0,1.0,0.0,1.0,-1.6054445505142212,1.6054425239562988,2.101924565067748e-06,1.2321064472198486,0.9446152448654176,0.9446152448654176,0.0,33.97687911987305,40.0,39422.609375,0.0,328.8310241699219,1.0,281.5927429199219,284.04644775390625,296.4463806152344,299.1051330566406,293.1499938964844,293.1499938964844,281.54998779296875,34995.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707570195198059,1.0,0.0,0.0,3.8673620223999023,3.867388010025024,9.97982510853035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.3818359375,0.0,1780.74072265625,1895.4371337890625,0.0,2207.5634765625,0.9522409439086914,1.0,0.0,3.0,1.0,0.0
17825760,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9841806292533876,0.250186026096344,0.225262850522995,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8999605774879456,0.1943687051534652,0.1845241785049438,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9980269074440002,0.2718083262443542,0.1847944408655166,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8938519358634949,0.1905089914798736,0.1809026449918747,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7791827321052551,0.1250861287117004,0.565825343132019,284.8665771484375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2478942871094,284.87066650390625,1.0,0.2957952618598938,1.0,1.0,0.0,1.0,-1.6098469495773315,1.6098449230194092,2.112770516760065e-06,1.2355084419250488,0.8856011033058167,0.8856011033058167,0.0,34.66810607910156,43.0,39263.6171875,0.0,332.9275817871094,1.0,281.5560607910156,284.03765869140625,296.4367370605469,299.0547180175781,293.1499938964844,293.1499938964844,281.8500061035156,39168.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751101851463318,1.0,0.0,0.0,3.7749083042144775,3.774934053421021,9.508370339972316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.63037109375,0.0,1701.14697265625,1895.4371337890625,0.0,2246.3505859375,0.934691607952118,1.0,0.0,3.0,1.0,0.0
17825820,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9702364206314088,0.2514444887638092,0.2261532694101333,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8855195045471191,0.1951674073934555,0.185188889503479,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.992231547832489,0.2710953056812286,0.1899251937866211,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8794152736663818,0.191202163696289,0.1814708858728408,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.765220582485199,0.1247481182217598,0.5641859173774719,285.0741882324219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384033203125,285.0736389160156,1.0,0.2989571988582611,1.0,1.0,0.0,1.0,-1.6167211532592771,1.6167190074920654,2.129740551026771e-06,1.2407889366149902,1.0,1.0,0.0,36.618595123291016,46.0,38745.41015625,0.0,341.7356872558594,1.0,281.8437194824219,284.24029541015625,296.3549194335937,298.8773193359375,293.1499938964844,293.1499938964844,281.54998779296875,33614.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645710706710815,1.0,0.0,0.0,3.8637053966522217,3.8637311458587646,9.96096218841558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.40380859375,0.0,1765.283935546875,1895.4371337890625,0.0,2152.783935546875,0.9514625668525696,1.0,0.0,3.0,1.0,0.0
17825880,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9702364206314088,0.2514444887638092,0.2261532694101333,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8855195045471191,0.1951674073934555,0.185188889503479,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.992231547832489,0.2710953056812286,0.1899251937866211,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8794152736663818,0.191202163696289,0.1814708858728408,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.765220582485199,0.1247481182217598,0.5641859173774719,285.0741882324219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384033203125,285.0736389160156,1.0,0.2989571988582611,1.0,1.0,0.0,1.0,-1.6167211532592771,1.6167190074920654,2.129740551026771e-06,1.2407889366149902,1.0,1.0,0.0,36.618595123291016,46.0,38745.41015625,0.0,341.7356872558594,1.0,281.8437194824219,284.24029541015625,296.3549194335937,298.8773193359375,293.1499938964844,293.1499938964844,281.54998779296875,33614.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645710706710815,1.0,0.0,0.0,3.8637053966522217,3.8637311458587646,9.96096218841558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.40380859375,0.0,1765.283935546875,1895.4371337890625,0.0,2152.783935546875,0.9514625668525696,1.0,0.0,3.0,1.0,0.0
17825940,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9484836459159852,0.2520036995410919,0.2270721495151519,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8662037253379822,0.1956007331609726,0.1858933568000793,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.97243469953537,0.2707884609699249,0.1897914707660675,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8602697849273682,0.191537469625473,0.18207947909832,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7475906610488892,0.124179221689701,0.5627390742301941,284.8660888671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2292175292969,284.86865234375,1.0,0.3021974563598633,1.0,1.0,0.0,1.0,-1.6173760890960691,1.6173739433288574,2.131238488800591e-06,1.2411853075027466,0.8924981355667114,0.8924981355667114,0.0,39.41373443603516,49.0,39369.78125,0.0,349.7916564941406,1.0,281.5556335449219,284.0273132324219,296.4138488769531,299.0427551269531,293.1499938964844,293.1499938964844,281.25,38913.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776675224304199,1.0,0.0,0.0,3.80181336402893,3.8018393516540527,9.64439209383272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.43505859375,0.0,1731.42236328125,1895.4371337890625,0.0,2269.223876953125,0.9404338598251344,1.0,0.0,3.0,1.0,0.0
17826000,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9484836459159852,0.2520036995410919,0.2270721495151519,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8662037253379822,0.1956007331609726,0.1858933568000793,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.97243469953537,0.2707884609699249,0.1897914707660675,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8602697849273682,0.191537469625473,0.18207947909832,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7475906610488892,0.124179221689701,0.5627390742301941,284.8660888671875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2292175292969,284.86865234375,1.0,0.3021974563598633,1.0,1.0,0.0,1.0,-1.6173760890960691,1.6173739433288574,2.131238488800591e-06,1.2411853075027466,0.8924981355667114,0.8924981355667114,0.0,39.41373443603516,49.0,39369.78125,0.0,349.7916564941406,1.0,281.5556335449219,284.0273132324219,296.4138488769531,299.0427551269531,293.1499938964844,293.1499938964844,281.25,38913.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776675224304199,1.0,0.0,0.0,3.80181336402893,3.8018393516540527,9.64439209383272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.43505859375,0.0,1731.42236328125,1895.4371337890625,0.0,2269.223876953125,0.9404338598251344,1.0,0.0,3.0,1.0,0.0
17826060,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.923899233341217,0.2521946132183075,0.2273129820823669,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8471081256866455,0.1957049220800399,0.1861238032579422,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9492101073265076,0.2706389725208282,0.1897021681070327,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8414207100868225,0.1915469318628311,0.1822211593389511,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7303490042686462,0.1233578249812126,0.559714138507843,284.8371887207031,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2192687988281,284.85601806640625,1.0,0.3053387701511383,1.0,1.0,0.0,1.0,-1.6143732070922852,1.6143710613250732,2.123527337971609e-06,1.238632082939148,0.7775436043739319,0.7775436043739319,0.0,42.56785202026367,52.0,39112.38671875,0.0,356.9149780273437,1.0,281.2580261230469,284.04345703125,296.3783569335937,299.0046691894531,293.1499938964844,293.1499938964844,281.54998779296875,46925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849758863449097,1.0,0.0,0.0,3.342000961303711,3.342024087905884,7.45257693779422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.27392578125,0.0,1291.591552734375,1895.4371337890625,0.0,2334.9287109375,0.848427414894104,1.0,0.0,3.0,1.0,0.0
17826120,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.923899233341217,0.2521946132183075,0.2273129820823669,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8471081256866455,0.1957049220800399,0.1861238032579422,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9492101073265076,0.2706389725208282,0.1897021681070327,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8414207100868225,0.1915469318628311,0.1822211593389511,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7303490042686462,0.1233578249812126,0.559714138507843,284.8371887207031,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2192687988281,284.85601806640625,1.0,0.3053387701511383,1.0,1.0,0.0,1.0,-1.6143732070922852,1.6143710613250732,2.123527337971609e-06,1.238632082939148,0.7775436043739319,0.7775436043739319,0.0,42.56785202026367,52.0,39112.38671875,0.0,356.9149780273437,1.0,281.2580261230469,284.04345703125,296.3783569335937,299.0046691894531,293.1499938964844,293.1499938964844,281.54998779296875,46925.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849758863449097,1.0,0.0,0.0,3.342000961303711,3.342024087905884,7.45257693779422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.27392578125,0.0,1291.591552734375,1895.4371337890625,0.0,2334.9287109375,0.848427414894104,1.0,0.0,3.0,1.0,0.0
17826180,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.907949924468994,0.2537364065647125,0.2285081446170807,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8345325589179993,0.1965115070343017,0.1868157237768173,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.93209308385849,0.2717215120792389,0.1903330236673355,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8289270401000977,0.1922444552183151,0.1828132569789886,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7181696891784668,0.1230233833193779,0.5580919981002808,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2209167480469,285.0141906738281,1.0,0.3085967898368835,1.0,1.0,0.0,1.0,-1.6161553859710691,1.616153359413147,2.1277321593515808e-06,1.2398271560668943,0.9103256464004515,0.9103256464004515,0.0,45.26924133300781,55.0,38848.76953125,0.0,365.2724609375,1.0,281.5406494140625,284.1850280761719,296.2960205078125,298.8203430175781,293.1499938964844,293.1499938964844,281.25,32772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686218619346619,1.0,0.0,0.0,3.5150113105773926,3.515033483505249,8.244165883297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.5712890625,0.0,1364.8511962890625,1895.4371337890625,0.0,2188.60986328125,0.8726531267166138,1.0,0.0,3.0,1.0,0.0
17826240,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.907949924468994,0.2537364065647125,0.2285081446170807,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8345325589179993,0.1965115070343017,0.1868157237768173,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.93209308385849,0.2717215120792389,0.1903330236673355,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8289270401000977,0.1922444552183151,0.1828132569789886,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7181696891784668,0.1230233833193779,0.5580919981002808,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2209167480469,285.0141906738281,1.0,0.3085967898368835,1.0,1.0,0.0,1.0,-1.6161553859710691,1.616153359413147,2.1277321593515808e-06,1.2398271560668943,0.9103256464004515,0.9103256464004515,0.0,45.26924133300781,55.0,38848.76953125,0.0,365.2724609375,1.0,281.5406494140625,284.1850280761719,296.2960205078125,298.8203430175781,293.1499938964844,293.1499938964844,281.25,32772.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686218619346619,1.0,0.0,0.0,3.5150113105773926,3.515033483505249,8.244165883297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.5712890625,0.0,1364.8511962890625,1895.4371337890625,0.0,2188.60986328125,0.8726531267166138,1.0,0.0,3.0,1.0,0.0
17826300,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9014896750450134,0.254214346408844,0.2291840016841888,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8291013240814209,0.1967933624982834,0.1872378885746002,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9244232773780824,0.272038072347641,0.1907184720039367,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.823481559753418,0.1924750655889511,0.183184802532196,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7125717401504517,0.1228068172931671,0.5576543211936951,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2200927734375,284.8580322265625,1.0,0.3103003799915313,1.0,1.0,0.0,1.0,-1.6178587675094604,1.6178566217422483,2.131925157300429e-06,1.241115927696228,0.8198369741439819,0.8198369741439819,0.0,46.6102180480957,55.0,39474.34375,0.0,369.8587341308594,1.0,281.3006286621094,284.0154113769531,296.371826171875,299.0353088378906,293.1499938964844,293.1499938964844,281.25,37322.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753790020942688,1.0,0.0,0.0,3.490679979324341,3.4907028675079346,8.130427318064903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.95166015625,0.0,1372.5001220703125,1895.4371337890625,0.0,2248.751708984375,0.867891252040863,1.0,0.0,3.0,1.0,0.0
17826360,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8938773274421692,0.254440039396286,0.2295026630163192,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8227157592773438,0.1969179958105087,0.1874623298645019,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.915447235107422,0.2721269726753235,0.1908703744411468,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8170267939567566,0.1925509423017501,0.183362677693367,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7057453393936157,0.1224820241332054,0.5566463470458984,284.8810729980469,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2168273925781,284.89276123046875,1.0,0.3119693994522095,1.0,1.0,0.0,1.0,-1.6176979541778564,1.6176958084106443,2.1314510831871303e-06,1.240926742553711,0.7926077246665955,0.7926077246665955,0.0,48.14712905883789,58.0,39038.46875,0.0,374.0055847167969,1.0,281.25927734375,284.0752868652344,296.3622741699219,298.966064453125,293.1499938964844,293.1499938964844,281.54998779296875,41962.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777126431465149,1.0,0.0,0.0,3.3034932613372803,3.3035151958465576,7.281823855009861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.24560546875,0.0,1221.126953125,1895.4371337890625,0.0,2269.627685546875,0.8341262936592102,1.0,0.0,3.0,1.0,0.0
17826420,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8819640278816223,0.255900114774704,0.2306775897741317,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8122035264968872,0.197673961520195,0.1881539821624755,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9018721580505372,0.2731019556522369,0.1914840936660766,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8061493635177612,0.1931979060173034,0.1839542984962463,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6941695809364319,0.1221655681729316,0.5553131699562073,285.03277587890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2182006835937,285.0276794433594,1.0,0.3153647780418396,1.0,1.0,0.0,1.0,-1.6197824478149414,1.6197803020477295,2.136462171620224e-06,1.2423945665359497,0.9235988855361938,0.9235988855361938,0.0,50.99550628662109,61.0,38826.10546875,0.0,382.9656372070313,1.0,281.5398864746094,284.1944885253906,296.29803466796875,298.8192443847656,293.1499938964844,293.1499938964844,281.25,31558.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658911347389221,1.0,0.0,0.0,3.5002238750457764,3.5002455711364746,8.174947083716688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.3544921875,0.0,1340.9671630859375,1895.4371337890625,0.0,2164.439453125,0.8681368231773376,1.0,0.0,3.0,1.0,0.0
17826480,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8819640278816223,0.255900114774704,0.2306775897741317,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8122035264968872,0.197673961520195,0.1881539821624755,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9018721580505372,0.2731019556522369,0.1914840936660766,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8061493635177612,0.1931979060173034,0.1839542984962463,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6941695809364319,0.1221655681729316,0.5553131699562073,285.03277587890625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2182006835937,285.0276794433594,1.0,0.3153647780418396,1.0,1.0,0.0,1.0,-1.6197824478149414,1.6197803020477295,2.136462171620224e-06,1.2423945665359497,0.9235988855361938,0.9235988855361938,0.0,50.99550628662109,61.0,38826.10546875,0.0,382.9656372070313,1.0,281.5398864746094,284.1944885253906,296.29803466796875,298.8192443847656,293.1499938964844,293.1499938964844,281.25,31558.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658911347389221,1.0,0.0,0.0,3.5002238750457764,3.5002455711364746,8.174947083716688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.3544921875,0.0,1340.9671630859375,1895.4371337890625,0.0,2164.439453125,0.8681368231773376,1.0,0.0,3.0,1.0,0.0
17826540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8702585101127625,0.256546676158905,0.2316190600395202,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8012305498123169,0.1979928612709045,0.1887321472167968,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8891853094100952,0.2733451128005981,0.1919216811656952,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7949246168136597,0.1934158653020858,0.1844348013401031,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6828224658966064,0.12159114331007,0.5537974834442139,284.8746337890625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2135314941406,284.8857727050781,1.0,0.318791776895523,1.0,1.0,0.0,1.0,-1.6208926439285278,1.620890498161316,2.1391351765487343e-06,1.24317729473114,0.7961183190345764,0.7961183190345764,0.0,54.031959533691406,64.0,39076.4375,0.0,391.9379577636719,1.0,281.2587280273437,284.0621337890625,296.3607482910156,298.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,41475.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774658203125,1.0,0.0,0.0,3.320855140686035,3.3208770751953125,7.358565312642895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.9794921875,0.0,1234.1561279296875,1895.4371337890625,0.0,2267.41748046875,0.8370329141616821,1.0,0.0,3.0,1.0,0.0
17826600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8702585101127625,0.256546676158905,0.2316190600395202,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8012305498123169,0.1979928612709045,0.1887321472167968,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8891853094100952,0.2733451128005981,0.1919216811656952,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7949246168136597,0.1934158653020858,0.1844348013401031,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6828224658966064,0.12159114331007,0.5537974834442139,284.8746337890625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2135314941406,284.8857727050781,1.0,0.318791776895523,1.0,1.0,0.0,1.0,-1.6208926439285278,1.620890498161316,2.1391351765487343e-06,1.24317729473114,0.7961183190345764,0.7961183190345764,0.0,54.031959533691406,64.0,39076.4375,0.0,391.9379577636719,1.0,281.2587280273437,284.0621337890625,296.3607482910156,298.96942138671875,293.1499938964844,293.1499938964844,281.54998779296875,41475.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774658203125,1.0,0.0,0.0,3.320855140686035,3.3208770751953125,7.358565312642895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.9794921875,0.0,1234.1561279296875,1895.4371337890625,0.0,2267.41748046875,0.8370329141616821,1.0,0.0,3.0,1.0,0.0
17826660,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8605810403823853,0.2581391036510467,0.2328556627035141,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7914962768554688,0.1986874639987945,0.1893535554409027,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8782477974891663,0.2741924822330475,0.1924320012331009,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7851374745368958,0.193992793560028,0.1849503368139267,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6728214025497437,0.121237464249134,0.5522892475128174,285.03302001953125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2152404785156,285.0276794433594,1.0,0.3221870064735412,1.0,1.0,0.0,1.0,-1.6225409507751465,1.6225388050079346,2.1430889773910167e-06,1.2443231344223022,0.9289171695709229,0.9289171695709229,0.0,56.98895263671875,67.0,38857.70703125,0.0,400.9992980957031,1.0,281.5404052734375,284.1890563964844,296.2901306152344,298.813720703125,293.1499938964844,293.1499938964844,281.25,31416.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661577463150024,1.0,0.0,0.0,3.511873245239258,3.511895179748535,8.229452532759751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.12646484375,0.0,1351.858154296875,1895.4371337890625,0.0,2166.7958984375,0.8708293437957764,1.0,0.0,3.0,1.0,0.0
17826720,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8605810403823853,0.2581391036510467,0.2328556627035141,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7914962768554688,0.1986874639987945,0.1893535554409027,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8782477974891663,0.2741924822330475,0.1924320012331009,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7851374745368958,0.193992793560028,0.1849503368139267,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6728214025497437,0.121237464249134,0.5522892475128174,285.03302001953125,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2152404785156,285.0276794433594,1.0,0.3221870064735412,1.0,1.0,0.0,1.0,-1.6225409507751465,1.6225388050079346,2.1430889773910167e-06,1.2443231344223022,0.9289171695709229,0.9289171695709229,0.0,56.98895263671875,67.0,38857.70703125,0.0,400.9992980957031,1.0,281.5404052734375,284.1890563964844,296.2901306152344,298.813720703125,293.1499938964844,293.1499938964844,281.25,31416.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661577463150024,1.0,0.0,0.0,3.511873245239258,3.511895179748535,8.229452532759751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.12646484375,0.0,1351.858154296875,1895.4371337890625,0.0,2166.7958984375,0.8708293437957764,1.0,0.0,3.0,1.0,0.0
17826780,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8514397740364075,0.2590110599994659,0.2340020090341568,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7821465730667114,0.1989818960428238,0.1899077147245407,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8677569627761841,0.2743512690067291,0.192811831831932,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7757687568664551,0.1941724568605423,0.1853943914175033,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6633776426315308,0.1206501945853233,0.5507090091705322,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21148681640625,284.8829040527344,1.0,0.3255966901779175,1.0,1.0,0.0,1.0,-1.6236777305603027,1.6236755847930908,2.1458702121890383e-06,1.2451578378677368,0.7982422113418579,0.7982422113418579,0.0,60.06536865234375,70.0,39131.62109375,0.0,410.12408447265625,1.0,281.25860595703125,284.05328369140625,296.3543395996094,298.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,41448.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777786254882812,1.0,0.0,0.0,3.335835218429565,3.335857391357422,7.425103376590414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.357421875,0.0,1248.1839599609375,1895.4371337890625,0.0,2270.21875,0.8402220010757446,1.0,0.0,3.0,1.0,0.0
17826840,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8514397740364075,0.2590110599994659,0.2340020090341568,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7821465730667114,0.1989818960428238,0.1899077147245407,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8677569627761841,0.2743512690067291,0.192811831831932,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7757687568664551,0.1941724568605423,0.1853943914175033,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6633776426315308,0.1206501945853233,0.5507090091705322,284.8717956542969,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21148681640625,284.8829040527344,1.0,0.3255966901779175,1.0,1.0,0.0,1.0,-1.6236777305603027,1.6236755847930908,2.1458702121890383e-06,1.2451578378677368,0.7982422113418579,0.7982422113418579,0.0,60.06536865234375,70.0,39131.62109375,0.0,410.12408447265625,1.0,281.25860595703125,284.05328369140625,296.3543395996094,298.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,41448.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777786254882812,1.0,0.0,0.0,3.335835218429565,3.335857391357422,7.425103376590414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.357421875,0.0,1248.1839599609375,1895.4371337890625,0.0,2270.21875,0.8402220010757446,1.0,0.0,3.0,1.0,0.0
17826900,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8470194935798645,0.2597616016864776,0.2345138788223266,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7775542736053467,0.1992549151182174,0.190115213394165,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8626444339752197,0.2746480703353882,0.192931666970253,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7711790800094604,0.1943825185298919,0.185545727610588,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6587696671485901,0.1204218715429306,0.5496553778648376,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2115173339844,285.0373840332031,1.0,0.3272571265697479,1.0,1.0,0.0,1.0,-1.6236000061035156,1.6235978603363037,2.1455953174154274e-06,1.2450278997421265,0.8950930833816528,0.8950930833816528,0.0,61.64005661010742,70.0,38705.37109375,0.0,414.433349609375,1.0,281.49420166015625,284.2092590332031,296.27978515625,298.7587585449219,293.1499938964844,293.1499938964844,281.54998779296875,34182.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697819471359253,1.0,0.0,0.0,3.394728899002075,3.3947501182556152,7.689595236115565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.2177734375,0.0,1254.632568359375,1895.4371337890625,0.0,2198.90185546875,0.8499917984008789,1.0,0.0,3.0,1.0,0.0
17826960,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8438426852226257,0.2607369124889374,0.2353823632001876,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7740325331687927,0.1996640861034393,0.1905147433280944,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8587462902069092,0.2751312553882599,0.1932711452245712,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.767649233341217,0.1947251558303833,0.1858836114406585,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6551218628883362,0.1202925220131874,0.5491768717765808,285.0331420898437,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2138671875,285.0281066894531,1.0,0.3289619982242584,1.0,1.0,0.0,1.0,-1.6253597736358645,1.6253576278686523,2.149958618247183e-06,1.2463665008544922,0.9320228099822998,0.9320228099822998,0.0,63.05011367797852,58.0,38920.65625,0.0,419.3146667480469,1.0,281.5405578613281,284.1838073730469,296.287109375,298.8130187988281,293.1499938964844,293.1499938964844,281.25,31455.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663392424583435,1.0,0.0,0.0,3.524298906326294,3.524320840835572,8.28779036510241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.90966796875,0.0,1364.9317626953125,1895.4371337890625,0.0,2168.400390625,0.8737002611160278,1.0,0.0,3.0,1.0,0.0
17827020,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.849162757396698,0.2616925835609436,0.2364435344934463,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7785523533821106,0.1999616622924804,0.1908935904502868,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.863377034664154,0.2752434909343719,0.1934870928525924,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7719334363937378,0.1948990374803543,0.1861433237791061,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6575367450714111,0.1197215169668197,0.5468133687973022,284.8700866699219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2106628417969,284.88092041015625,1.0,0.3270001411437988,1.0,1.0,0.0,1.0,-1.6248266696929932,1.6248245239257812,2.1486055175046204e-06,1.2459346055984497,0.80006343126297,0.80006343126297,0.0,61.69073486328125,46.0,39194.87890625,0.0,415.2555847167969,1.0,281.25848388671875,284.0451965332031,296.3561706542969,298.970458984375,293.1499938964844,293.1499938964844,281.54998779296875,41451.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778657674789429,1.0,0.0,0.0,3.350819826126098,3.350841999053955,7.491960332117742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.06298828125,0.0,1262.54052734375,1895.4371337890625,0.0,2270.999267578125,0.8434345722198486,1.0,0.0,3.0,1.0,0.0
17827080,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.849162757396698,0.2616925835609436,0.2364435344934463,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7785523533821106,0.1999616622924804,0.1908935904502868,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.863377034664154,0.2752434909343719,0.1934870928525924,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7719334363937378,0.1948990374803543,0.1861433237791061,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.6575367450714111,0.1197215169668197,0.5468133687973022,284.8700866699219,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2106628417969,284.88092041015625,1.0,0.3270001411437988,1.0,1.0,0.0,1.0,-1.6248266696929932,1.6248245239257812,2.1486055175046204e-06,1.2459346055984497,0.80006343126297,0.80006343126297,0.0,61.69073486328125,46.0,39194.87890625,0.0,415.2555847167969,1.0,281.25848388671875,284.0451965332031,296.3561706542969,298.970458984375,293.1499938964844,293.1499938964844,281.54998779296875,41451.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778657674789429,1.0,0.0,0.0,3.350819826126098,3.350841999053955,7.491960332117742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.06298828125,0.0,1262.54052734375,1895.4371337890625,0.0,2270.999267578125,0.8434345722198486,1.0,0.0,3.0,1.0,0.0
17827140,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8669275045394897,0.2635473310947418,0.2376342564821243,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7946702241897583,0.2006903141736984,0.1912254691123962,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8807715773582458,0.2760232985019684,0.1937093436717987,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7876577377319336,0.1954890787601471,0.186349019408226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6696990132331848,0.1194220185279846,0.5440342426300049,285.032470703125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2139892578125,285.0272827148437,1.0,0.3215674757957458,1.0,1.0,0.0,1.0,-1.623829007148743,1.6238268613815308,2.146007545889006e-06,1.2450684309005735,0.9338454008102416,0.9338454008102416,0.0,56.86579895019531,34.0,38942.66015625,0.0,401.364501953125,1.0,281.5406188964844,284.1778564453125,296.2931823730469,298.8199768066406,293.1499938964844,293.1499938964844,281.25,31519.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660950422286987,1.0,0.0,0.0,3.5346715450286865,3.534693717956543,8.336647283613274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.609375,0.0,1376.1416015625,1895.4371337890625,0.0,2166.24169921875,0.876038134098053,1.0,0.0,3.0,1.0,0.0
17827200,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8669275045394897,0.2635473310947418,0.2376342564821243,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7946702241897583,0.2006903141736984,0.1912254691123962,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8807715773582458,0.2760232985019684,0.1937093436717987,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7876577377319336,0.1954890787601471,0.186349019408226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6696990132331848,0.1194220185279846,0.5440342426300049,285.032470703125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2139892578125,285.0272827148437,1.0,0.3215674757957458,1.0,1.0,0.0,1.0,-1.623829007148743,1.6238268613815308,2.146007545889006e-06,1.2450684309005735,0.9338454008102416,0.9338454008102416,0.0,56.86579895019531,34.0,38942.66015625,0.0,401.364501953125,1.0,281.5406188964844,284.1778564453125,296.2931823730469,298.8199768066406,293.1499938964844,293.1499938964844,281.25,31519.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660950422286987,1.0,0.0,0.0,3.5346715450286865,3.534693717956543,8.336647283613274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.609375,0.0,1376.1416015625,1895.4371337890625,0.0,2166.24169921875,0.876038134098053,1.0,0.0,3.0,1.0,0.0
17827260,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8984041213989258,0.2649769186973572,0.2387903779745102,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8219666481018066,0.2014064490795135,0.191641628742218,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9122905731201172,0.2764975726604461,0.1939173191785812,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8151423335075378,0.1960728764533996,0.1866377294063568,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6929255127906799,0.1192994266748428,0.5419489145278931,284.8701171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2149658203125,284.8812561035156,1.0,0.3137958347797394,1.0,1.0,0.0,1.0,-1.623810052871704,1.6238079071044922,2.1459509298438206e-06,1.2450454235076904,0.8017407059669495,0.8017407059669495,0.0,49.80628204345703,25.0,39240.859375,0.0,381.8415222167969,1.0,281.2584228515625,284.04052734375,296.3670349121094,298.9819030761719,293.1499938964844,293.1499938964844,281.54998779296875,41455.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773664593696594,1.0,0.0,0.0,3.360052585601806,3.360074996948242,7.533303687523585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.4892578125,0.0,1271.45263671875,1895.4371337890625,0.0,2266.527587890625,0.8454847931861877,1.0,0.0,3.0,1.0,0.0
17827320,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8984041213989258,0.2649769186973572,0.2387903779745102,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8219666481018066,0.2014064490795135,0.191641628742218,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9122905731201172,0.2764975726604461,0.1939173191785812,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8151423335075378,0.1960728764533996,0.1866377294063568,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6929255127906799,0.1192994266748428,0.5419489145278931,284.8701171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2149658203125,284.8812561035156,1.0,0.3137958347797394,1.0,1.0,0.0,1.0,-1.623810052871704,1.6238079071044922,2.1459509298438206e-06,1.2450454235076904,0.8017407059669495,0.8017407059669495,0.0,49.80628204345703,25.0,39240.859375,0.0,381.8415222167969,1.0,281.2584228515625,284.04052734375,296.3670349121094,298.9819030761719,293.1499938964844,293.1499938964844,281.54998779296875,41455.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773664593696594,1.0,0.0,0.0,3.360052585601806,3.360074996948242,7.533303687523585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.4892578125,0.0,1271.45263671875,1895.4371337890625,0.0,2266.527587890625,0.8454847931861877,1.0,0.0,3.0,1.0,0.0
17827380,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9526752233505248,0.2677432000637054,0.2405869662761688,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8632256984710693,0.2030547559261322,0.1926036030054092,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9657473564147948,0.2781036794185638,0.1945454776287078,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8555803298950195,0.1975735425949096,0.1874652355909347,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7286020517349243,0.119984820485115,0.5424174070358276,285.0398254394531,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2266540527344,285.03533935546875,1.0,0.305602878332138,1.0,1.0,0.0,1.0,-1.62942636013031,1.629424214363098,2.160023996111704e-06,1.2494266033172607,0.9425689578056335,0.9425689578056335,0.0,41.69811248779297,28.0,39124.57421875,0.0,362.374755859375,1.0,281.5407409667969,284.1786193847656,296.309326171875,298.8429870605469,293.1499938964844,293.1499938964844,281.25,31333.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659721970558167,1.0,0.0,0.0,3.549804210662842,3.5498263835906982,8.408181884078658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.046875,0.0,1390.5697021484375,1895.4371337890625,0.0,2165.156005859375,0.8793495297431946,1.0,0.0,3.0,1.0,0.0
17827440,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9526752233505248,0.2677432000637054,0.2405869662761688,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8632256984710693,0.2030547559261322,0.1926036030054092,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9657473564147948,0.2781036794185638,0.1945454776287078,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8555803298950195,0.1975735425949096,0.1874652355909347,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7286020517349243,0.119984820485115,0.5424174070358276,285.0398254394531,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2266540527344,285.03533935546875,1.0,0.305602878332138,1.0,1.0,0.0,1.0,-1.62942636013031,1.629424214363098,2.160023996111704e-06,1.2494266033172607,0.9425689578056335,0.9425689578056335,0.0,41.69811248779297,28.0,39124.57421875,0.0,362.374755859375,1.0,281.5407409667969,284.1786193847656,296.309326171875,298.8429870605469,293.1499938964844,293.1499938964844,281.25,31333.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659721970558167,1.0,0.0,0.0,3.549804210662842,3.5498263835906982,8.408181884078658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.046875,0.0,1390.5697021484375,1895.4371337890625,0.0,2165.156005859375,0.8793495297431946,1.0,0.0,3.0,1.0,0.0
