time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.977221667766571,0.2689640522003174,0.2417366951704025,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8852840065956116,0.203898400068283,0.1933440417051315,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9876798391342164,0.2788107693195343,0.195050910115242,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8770876526832581,0.1983454227447509,0.1881357580423355,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7454710006713867,0.1204250529408454,0.5438891649246216,284.8919982910156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23175048828125,284.8711853027344,1.0,0.3032134771347046,1.0,1.0,0.0,1.0,-1.6348745822906494,1.6348724365234375,2.173817847506143e-06,1.2537506818771362,0.8537876009941101,0.8537876009941101,0.0,38.677001953125,28.0,39957.76953125,0.0,356.83905029296875,1.0,281.29937744140625,283.9957275390625,296.3912353515625,299.07623291015625,293.1499938964844,293.1499938964844,281.25,35337.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745596766471863,1.0,0.0,0.0,3.5616295337677,3.561652660369873,8.464294865007105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.23095703125,0.0,1432.2176513671875,1895.4371337890625,0.0,2241.434814453125,0.8825890421867371,1.0,0.0,3.0,1.0,0.0
17827560,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.992609977722168,0.2699464559555053,0.2425928860902786,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.902209997177124,0.2046267390251159,0.193978726863861,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.2793399691581726,0.1939577460289001,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8937049508094788,0.1990043222904205,0.1887046694755554,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7586703896522522,0.1208154261112213,0.5452989339828491,284.87701416015625,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2343444824219,284.88641357421875,1.0,0.3015357553958893,1.0,1.0,0.0,1.0,-1.6381947994232178,1.638192653656006,2.182340040235431e-06,1.256461501121521,0.8160133361816406,0.8160133361816406,0.0,36.72065734863281,31.0,39694.68359375,0.0,353.02423095703125,1.0,281.25860595703125,284.0309143066406,296.388671875,299.02716064453125,293.1499938964844,293.1499938964844,281.54998779296875,40463.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786413431167603,1.0,0.0,0.0,3.41325306892395,3.413275718688965,7.773745096528728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.87451171875,0.0,1316.6119384765625,1895.4371337890625,0.0,2277.950439453125,0.8562127947807312,1.0,0.0,3.0,1.0,0.0
17827620,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8350337147712708,0.2752744555473327,0.2471861392259597,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.761684000492096,0.2068868726491928,0.1971421986818313,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8434396982192993,0.2837072610855102,0.1984750032424926,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7547646760940552,0.2010900378227234,0.1917238235473632,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6404768824577332,0.1219934076070785,0.5566534399986267,285.02105712890625,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2606811523437,284.9490051269531,1.0,0.2908736169338226,1.0,1.0,0.0,1.0,-1.276075839996338,1.2760742902755735,1.4658718328064424e-06,1.060739517211914,0.938472330570221,0.938472330570221,0.0,66.77328491210938,25.0,35481.125,0.0,344.7450256347656,1.0,281.5409240722656,284.0512390136719,296.3266906738281,298.8566589355469,293.1499938964844,293.1499938964844,281.25,31797.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680801749229431,1.0,0.0,0.0,3.584472179412842,3.5844948291778564,8.573215382057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4443359375,0.0,1430.6024169921875,1895.4371337890625,0.0,2183.808837890625,0.8876535892486572,1.0,0.0,3.0,1.0,0.0
17827680,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8350337147712708,0.2752744555473327,0.2471861392259597,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.761684000492096,0.2068868726491928,0.1971421986818313,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8434396982192993,0.2837072610855102,0.1984750032424926,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7547646760940552,0.2010900378227234,0.1917238235473632,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6404768824577332,0.1219934076070785,0.5566534399986267,285.02105712890625,284.95001220703125,296.0751647949219,293.3577880859375,296.0739440917969,297.2606811523437,284.9490051269531,1.0,0.2908736169338226,1.0,1.0,0.0,1.0,-1.276075839996338,1.2760742902755735,1.4658718328064424e-06,1.060739517211914,0.938472330570221,0.938472330570221,0.0,66.77328491210938,25.0,35481.125,0.0,344.7450256347656,1.0,281.5409240722656,284.0512390136719,296.3266906738281,298.8566589355469,293.1499938964844,293.1499938964844,281.25,31797.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680801749229431,1.0,0.0,0.0,3.584472179412842,3.5844948291778564,8.573215382057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4443359375,0.0,1430.6024169921875,1895.4371337890625,0.0,2183.808837890625,0.8876535892486572,1.0,0.0,3.0,1.0,0.0
17827740,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.903755784034729,0.2860909700393677,0.2561715543270111,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8216524720191956,0.2133460193872451,0.2018246948719024,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9113224148750304,0.2923524975776672,0.2038920819759369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8142843842506409,0.2072647809982299,0.1961487680673599,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6898719072341919,0.1248927116394043,0.5644029974937439,284.9600524902344,284.95001220703125,296.1075439453125,293.3659973144531,296.1062927246094,297.33074951171875,284.9638977050781,1.0,0.285666674375534,1.0,1.0,0.0,1.0,-1.3845651149749756,1.3845635652542114,1.614945063010964e-06,1.07399320602417,0.8092086911201477,0.8092086911201477,0.0,49.34643173217773,25.0,35419.765625,0.0,329.9776916503906,1.0,281.2614440917969,284.1683959960937,296.2997131347656,298.7157287597656,293.1499938964844,293.1499938964844,281.54998779296875,39954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601855993270874,1.0,0.0,0.0,3.048268795013428,3.048288345336914,6.200116899890418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3486328125,0.0,985.8062133789062,1895.4371337890625,0.0,2114.20068359375,0.7870816588401794,1.0,0.0,3.0,1.0,0.0
17827800,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.903755784034729,0.2860909700393677,0.2561715543270111,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8216524720191956,0.2133460193872451,0.2018246948719024,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9113224148750304,0.2923524975776672,0.2038920819759369,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8142843842506409,0.2072647809982299,0.1961487680673599,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6898719072341919,0.1248927116394043,0.5644029974937439,284.9600524902344,284.95001220703125,296.1075439453125,293.3659973144531,296.1062927246094,297.33074951171875,284.9638977050781,1.0,0.285666674375534,1.0,1.0,0.0,1.0,-1.3845651149749756,1.3845635652542114,1.614945063010964e-06,1.07399320602417,0.8092086911201477,0.8092086911201477,0.0,49.34643173217773,25.0,35419.765625,0.0,329.9776916503906,1.0,281.2614440917969,284.1683959960937,296.2997131347656,298.7157287597656,293.1499938964844,293.1499938964844,281.54998779296875,39954.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601855993270874,1.0,0.0,0.0,3.048268795013428,3.048288345336914,6.200116899890418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3486328125,0.0,985.8062133789062,1895.4371337890625,0.0,2114.20068359375,0.7870816588401794,1.0,0.0,3.0,1.0,0.0
17827860,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98681640625,0.2970885932445526,0.1990167647600174,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9775093197822572,0.2140556722879409,0.2028550654649734,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98681640625,0.3020573556423187,0.1547908186912536,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9684495329856871,0.2078218907117843,0.1969844251871109,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8171277642250061,0.1268149018287658,0.5700269937515259,285.0655822753906,284.95001220703125,296.1403503417969,293.37457275390625,296.1391906738281,297.382080078125,285.055908203125,1.0,0.2874616682529449,1.0,1.0,0.0,1.0,-1.5886660814285278,1.588663935661316,2.058949121419573e-06,1.2174042463302612,0.9486857652664183,0.9486857652664183,0.0,30.23086166381836,45.0,38341.1953125,0.0,310.40631103515625,1.0,281.53936767578125,284.2057189941406,296.3454895019531,298.8132629394531,293.1499938964844,293.1499938964844,281.25,28993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501137852668762,1.0,0.0,0.0,3.446387767791748,3.446408748626709,7.925407885522873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.90869140625,0.0,1268.718017578125,1895.4371337890625,0.0,2026.4356689453125,0.8537428975105286,1.0,0.0,3.0,1.0,0.0
17827920,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98681640625,0.2970885932445526,0.1990167647600174,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9775093197822572,0.2140556722879409,0.2028550654649734,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.98681640625,0.3020573556423187,0.1547908186912536,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9684495329856871,0.2078218907117843,0.1969844251871109,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8171277642250061,0.1268149018287658,0.5700269937515259,285.0655822753906,284.95001220703125,296.1403503417969,293.37457275390625,296.1391906738281,297.382080078125,285.055908203125,1.0,0.2874616682529449,1.0,1.0,0.0,1.0,-1.5886660814285278,1.588663935661316,2.058949121419573e-06,1.2174042463302612,0.9486857652664183,0.9486857652664183,0.0,30.23086166381836,45.0,38341.1953125,0.0,310.40631103515625,1.0,281.53936767578125,284.2057189941406,296.3454895019531,298.8132629394531,293.1499938964844,293.1499938964844,281.25,28993.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501137852668762,1.0,0.0,0.0,3.446387767791748,3.446408748626709,7.925407885522873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.90869140625,0.0,1268.718017578125,1895.4371337890625,0.0,2026.4356689453125,0.8537428975105286,1.0,0.0,3.0,1.0,0.0
17827980,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.990372896194458,0.3049460351467132,0.2078977674245834,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9695443511009216,0.2151220887899398,0.2037631720304489,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.990372896194458,0.308575302362442,0.1616982668638229,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.959847927093506,0.2087587863206863,0.1977950632572174,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8128522038459778,0.128537118434906,0.5780443549156189,284.8878173828125,284.95001220703125,296.173583984375,293.3835144042969,296.17242431640625,297.4160461425781,284.8999328613281,1.0,0.2940974831581116,1.0,1.0,0.0,1.0,-1.6192936897277832,1.6192915439605713,2.1344942524592625e-06,1.2413651943206787,0.8208010792732239,0.8208010792732239,0.0,31.650428771972656,65.0,39338.109375,0.0,329.3882751464844,1.0,281.2587890625,284.0470275878906,296.447021484375,299.0499572753906,293.1499938964844,293.1499938964844,281.54998779296875,38881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683942317962646,1.0,0.0,0.0,3.361112594604492,3.361134529113769,7.538056934208726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.62353515625,0.0,1254.743408203125,1895.4371337890625,0.0,2186.59228515625,0.8434540629386902,1.0,0.0,3.0,1.0,0.0
17828040,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.990372896194458,0.3049460351467132,0.2078977674245834,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9695443511009216,0.2151220887899398,0.2037631720304489,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.990372896194458,0.308575302362442,0.1616982668638229,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.959847927093506,0.2087587863206863,0.1977950632572174,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8128522038459778,0.128537118434906,0.5780443549156189,284.8878173828125,284.95001220703125,296.173583984375,293.3835144042969,296.17242431640625,297.4160461425781,284.8999328613281,1.0,0.2940974831581116,1.0,1.0,0.0,1.0,-1.6192936897277832,1.6192915439605713,2.1344942524592625e-06,1.2413651943206787,0.8208010792732239,0.8208010792732239,0.0,31.650428771972656,65.0,39338.109375,0.0,329.3882751464844,1.0,281.2587890625,284.0470275878906,296.447021484375,299.0499572753906,293.1499938964844,293.1499938964844,281.54998779296875,38881.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683942317962646,1.0,0.0,0.0,3.361112594604492,3.361134529113769,7.538056934208726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.62353515625,0.0,1254.743408203125,1895.4371337890625,0.0,2186.59228515625,0.8434540629386902,1.0,0.0,3.0,1.0,0.0
17828100,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.99394553899765,0.3071295619010925,0.218918040394783,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9584170579910278,0.2161305248737335,0.2045380473136901,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.99394553899765,0.310243159532547,0.1702695786952972,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9480401873588562,0.2096679210662841,0.1984876990318298,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8046457767486572,0.1295157670974731,0.5822595357894897,285.0577392578125,284.95001220703125,296.1903686523437,293.3880920410156,296.189208984375,297.4189453125,285.0782165527344,1.0,0.3004038333892822,1.0,1.0,0.0,1.0,-1.6496272087097168,1.649624943733215,2.2112637907412136e-06,1.2653048038482666,0.9388848543167114,0.9388848543167114,0.0,33.353424072265625,65.0,39516.21484375,0.0,349.6810302734375,1.0,281.4954833984375,284.2167053222656,296.3825378417969,298.8850402832031,293.1499938964844,293.1499938964844,281.54998779296875,32167.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641746401786804,1.0,0.0,0.0,3.453776597976685,3.453798055648804,7.9594269664085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.0634765625,0.0,1298.4891357421875,1895.4371337890625,0.0,2149.287841796875,0.8613602519035339,1.0,0.0,3.0,1.0,0.0
17828160,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.99725079536438,0.3081947863101959,0.2330273240804672,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9433397650718688,0.2174649089574813,0.2057269960641861,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.99725079536438,0.3109102845191955,0.1812434792518615,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.932398557662964,0.2108885943889618,0.1995754987001419,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7935336232185364,0.1305961608886718,0.5872345566749573,285.1072692871094,284.95001220703125,296.2072448730469,293.39276123046875,296.20611572265625,297.4130554199219,285.1087341308594,1.0,0.3085038661956787,1.0,1.0,0.0,1.0,-1.6884413957595823,1.688439130783081,2.311986463610083e-06,1.295935869216919,1.0,1.0,0.0,35.702369689941406,85.0,40481.48828125,0.0,377.1522521972656,1.0,281.5411682128906,284.2183837890625,296.4010009765625,298.9899597167969,293.1499938964844,293.1499938964844,281.25,29555.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652550339698792,1.0,0.0,0.0,3.613800287246704,3.61382269859314,8.714080763638776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7841796875,0.0,1445.5286865234375,1895.4371337890625,0.0,2158.821044921875,0.892598032951355,1.0,0.0,3.0,1.0,0.0
17828220,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.3053171038627624,0.2694782316684723,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.901076316833496,0.2198797464370727,0.2082939445972442,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.3078885674476623,0.2095941752195358,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8915184736251831,0.2130753099918365,0.2019275724887848,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.762397050857544,0.1322765797376632,0.5964963436126709,284.96588134765625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3648376464844,284.97186279296875,1.0,0.3292206525802612,1.0,1.0,0.0,1.0,-1.7832614183425903,1.7832587957382202,2.569702473920188e-06,1.370690107345581,0.9601101279258728,0.9601101279258728,0.0,42.82639694213867,105.0,43274.0859375,0.0,453.4881286621094,1.0,281.2567138671875,284.0321960449219,296.5028381347656,299.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,33399.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898139953613281,1.0,0.0,0.0,3.7230403423309326,3.723064661026001,9.248872174794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.64453125,0.0,1596.1134033203125,1895.4371337890625,0.0,2378.685302734375,0.9197708368301392,1.0,0.0,3.0,1.0,0.0
17828280,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.3053171038627624,0.2694782316684723,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.901076316833496,0.2198797464370727,0.2082939445972442,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9990000128746032,0.3078885674476623,0.2095941752195358,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8915184736251831,0.2130753099918365,0.2019275724887848,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.762397050857544,0.1322765797376632,0.5964963436126709,284.96588134765625,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3648376464844,284.97186279296875,1.0,0.3292206525802612,1.0,1.0,0.0,1.0,-1.7832614183425903,1.7832587957382202,2.569702473920188e-06,1.370690107345581,0.9601101279258728,0.9601101279258728,0.0,42.82639694213867,105.0,43274.0859375,0.0,453.4881286621094,1.0,281.2567138671875,284.0321960449219,296.5028381347656,299.3199157714844,293.1499938964844,293.1499938964844,280.95001220703125,33399.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898139953613281,1.0,0.0,0.0,3.7230403423309326,3.723064661026001,9.248872174794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.64453125,0.0,1596.1134033203125,1895.4371337890625,0.0,2378.685302734375,0.9197708368301392,1.0,0.0,3.0,1.0,0.0
17828340,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.910880208015442,0.3015765249729156,0.2724241912364959,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8227776885032654,0.2218822836875915,0.2109338939189911,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9129862189292908,0.3029975295066833,0.2131967395544052,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8145992159843445,0.2148469984531402,0.2043511569499969,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6971097588539124,0.1332833617925644,0.6047728657722473,284.84637451171875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.3128662109375,284.8558349609375,1.0,0.3510908484458923,1.0,1.0,0.0,1.0,-1.814730763435364,1.8147281408309937,2.6582126793073257e-06,1.394978165626526,0.8378918766975403,0.8378918766975403,0.0,60.42218780517578,108.0,44379.484375,0.0,525.3890991210938,1.0,280.9571838378906,283.9006042480469,296.5040283203125,299.4427795410156,293.1499938964844,293.1499938964844,281.25,40817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124461770057678,1.0,0.0,0.0,3.585909128189087,3.585933446884156,8.580090025134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.06103515625,0.0,1498.437255859375,1895.4371337890625,0.0,2585.73779296875,0.8941171765327454,1.0,0.0,3.0,1.0,0.0
17828400,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.910880208015442,0.3015765249729156,0.2724241912364959,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8227776885032654,0.2218822836875915,0.2109338939189911,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.9129862189292908,0.3029975295066833,0.2131967395544052,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8145992159843445,0.2148469984531402,0.2043511569499969,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6971097588539124,0.1332833617925644,0.6047728657722473,284.84637451171875,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.3128662109375,284.8558349609375,1.0,0.3510908484458923,1.0,1.0,0.0,1.0,-1.814730763435364,1.8147281408309937,2.6582126793073257e-06,1.394978165626526,0.8378918766975403,0.8378918766975403,0.0,60.42218780517578,108.0,44379.484375,0.0,525.3890991210938,1.0,280.9571838378906,283.9006042480469,296.5040283203125,299.4427795410156,293.1499938964844,293.1499938964844,281.25,40817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124461770057678,1.0,0.0,0.0,3.585909128189087,3.585933446884156,8.580090025134268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.06103515625,0.0,1498.437255859375,1895.4371337890625,0.0,2585.73779296875,0.8941171765327454,1.0,0.0,3.0,1.0,0.0
17828460,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8625550866127014,0.30364990234375,0.2738372385501861,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7824015617370605,0.2245387732982635,0.2138045728206634,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8623091578483582,0.3028031587600708,0.2128011882305145,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7738239765167236,0.2172423601150512,0.2069843411445617,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6611034870147705,0.134746566414833,0.6132747530937195,285.044189453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.30694580078125,285.04315185546875,1.0,0.3663996160030365,1.0,1.0,0.0,1.0,-1.8252290487289429,1.8252263069152832,2.6900665943685453e-06,1.4045202732086182,0.9933874011039734,0.9933874011039734,0.0,75.63345336914062,111.0,44287.73828125,0.0,581.8886108398438,1.0,281.2420349121094,284.0755310058594,296.41522216796875,299.2668762207031,293.1499938964844,293.1499938964844,280.95001220703125,32074.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055925965309143,1.0,0.0,0.0,3.737080574035645,3.737104892730713,9.318762295151828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.15576171875,0.0,1602.154541015625,1895.4371337890625,0.0,2522.665771484375,0.922225832939148,1.0,0.0,3.0,1.0,0.0
17828520,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8625550866127014,0.30364990234375,0.2738372385501861,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7824015617370605,0.2245387732982635,0.2138045728206634,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8623091578483582,0.3028031587600708,0.2128011882305145,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7738239765167236,0.2172423601150512,0.2069843411445617,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6611034870147705,0.134746566414833,0.6132747530937195,285.044189453125,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.30694580078125,285.04315185546875,1.0,0.3663996160030365,1.0,1.0,0.0,1.0,-1.8252290487289429,1.8252263069152832,2.6900665943685453e-06,1.4045202732086182,0.9933874011039734,0.9933874011039734,0.0,75.63345336914062,111.0,44287.73828125,0.0,581.8886108398438,1.0,281.2420349121094,284.0755310058594,296.41522216796875,299.2668762207031,293.1499938964844,293.1499938964844,280.95001220703125,32074.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055925965309143,1.0,0.0,0.0,3.737080574035645,3.737104892730713,9.318762295151828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.15576171875,0.0,1602.154541015625,1895.4371337890625,0.0,2522.665771484375,0.922225832939148,1.0,0.0,3.0,1.0,0.0
17828580,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8417889475822449,0.3061752617359161,0.2765853404998779,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7635826468467712,0.2269682139158249,0.2166270315647125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8398199081420898,0.3034134209156036,0.2135312706232071,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7553088068962097,0.2194102704524994,0.2095591276884079,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6455877423286438,0.1362704783678054,0.6221984028816223,284.88250732421875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.30548095703125,284.8892517089844,1.0,0.3784755170345306,1.0,1.0,0.0,1.0,-1.8466041088104248,1.8466013669967647,2.752239879555418e-06,1.4214599132537842,0.8739252686500549,0.8739252686500549,0.0,86.05836486816406,99.0,45356.78125,0.0,629.760986328125,1.0,280.9564514160156,283.9074401855469,296.4803161621094,299.46063232421875,293.1499938964844,293.1499938964844,281.25,38751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193210959434509,1.0,0.0,0.0,3.666793346405029,3.6668179035186768,8.971522333922621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.58740234375,0.0,1572.6121826171875,1895.4371337890625,0.0,2649.28076171875,0.9107442498207092,1.0,0.0,3.0,1.0,0.0
17828640,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8417889475822449,0.3061752617359161,0.2765853404998779,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7635826468467712,0.2269682139158249,0.2166270315647125,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8398199081420898,0.3034134209156036,0.2135312706232071,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7553088068962097,0.2194102704524994,0.2095591276884079,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6455877423286438,0.1362704783678054,0.6221984028816223,284.88250732421875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.30548095703125,284.8892517089844,1.0,0.3784755170345306,1.0,1.0,0.0,1.0,-1.8466041088104248,1.8466013669967647,2.752239879555418e-06,1.4214599132537842,0.8739252686500549,0.8739252686500549,0.0,86.05836486816406,99.0,45356.78125,0.0,629.760986328125,1.0,280.9564514160156,283.9074401855469,296.4803161621094,299.46063232421875,293.1499938964844,293.1499938964844,281.25,38751.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193210959434509,1.0,0.0,0.0,3.666793346405029,3.6668179035186768,8.971522333922621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.58740234375,0.0,1572.6121826171875,1895.4371337890625,0.0,2649.28076171875,0.9107442498207092,1.0,0.0,3.0,1.0,0.0
17828700,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8386406898498535,0.307934820652008,0.2779418528079986,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7608081102371216,0.2283624708652496,0.2178812175989151,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8358851075172424,0.3041598498821258,0.2139189094305038,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7525209784507751,0.2206620872020721,0.2106854766607284,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6434134244918823,0.1371803134679794,0.6261948943138123,285.0437316894531,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3088684082031,285.05926513671875,1.0,0.3814326822757721,1.0,1.0,0.0,1.0,-1.856354594230652,1.8563517332077024,2.780836666715913e-06,1.4291558265686035,0.9827565550804138,0.9827565550804138,0.0,88.44922637939453,99.0,44947.109375,0.0,644.4743041992188,1.0,281.2026062011719,284.08184814453125,296.4154968261719,299.2633056640625,293.1499938964844,293.1499938964844,281.25,33773.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132737874984741,1.0,0.0,0.0,3.715823411941528,3.7158477306365967,9.213050020662196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.40869140625,0.0,1590.6834716796875,1895.4371337890625,0.0,2593.373291015625,0.920763373374939,1.0,0.0,3.0,1.0,0.0
17828760,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8400591015815735,0.310096800327301,0.2797560393810272,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7622029781341553,0.2299966663122177,0.2193422466516494,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8364334106445312,0.3052994608879089,0.2146112024784088,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.753766655921936,0.2221449017524719,0.2120072543621063,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6447069644927979,0.1382782012224197,0.630797803401947,285.0769348144531,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.3165283203125,285.0774230957031,1.0,0.3830799460411072,1.0,1.0,0.0,1.0,-1.8682310581207275,1.8682281970977783,2.815878360706847e-06,1.4385119676589966,1.0,1.0,0.0,88.8815689086914,87.0,45300.6640625,0.0,654.6969604492188,1.0,281.24285888671875,284.0868530273437,296.4293212890625,299.3358459472656,293.1499938964844,293.1499938964844,280.95001220703125,32641.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118236064910889,1.0,0.0,0.0,3.8063480854034415,3.806373119354248,9.667413678471348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5595703125,0.0,1687.967529296875,1895.4371337890625,0.0,2579.9970703125,0.937930941581726,1.0,0.0,3.0,1.0,0.0
17828820,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8492872714996338,0.3133801221847534,0.2828780114650726,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7712638974189758,0.2328085601329803,0.222025528550148,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8440333604812622,0.3068706393241882,0.2157858312129974,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7623276710510254,0.2246609628200531,0.2144103199243545,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6526244878768921,0.1402762830257415,0.639531672000885,284.8974304199219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3212585449219,284.9010009765625,1.0,0.3832232058048248,1.0,1.0,0.0,1.0,-1.8899898529052728,1.889986991882324,2.8808749448216986e-06,1.4557480812072754,0.915302872657776,0.915302872657776,0.0,86.4326400756836,75.0,46583.42578125,0.0,663.274169921875,1.0,280.955810546875,283.889404296875,296.505615234375,299.55865478515625,293.1499938964844,293.1499938964844,280.6499938964844,37180.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262563943862915,1.0,0.0,0.0,3.791579246520996,3.791604995727539,9.592538390279517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.0048828125,0.0,1705.63525390625,1895.4371337890625,0.0,2713.624755859375,0.9374122023582458,1.0,0.0,3.0,1.0,0.0
17828880,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8492872714996338,0.3133801221847534,0.2828780114650726,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7712638974189758,0.2328085601329803,0.222025528550148,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8440333604812622,0.3068706393241882,0.2157858312129974,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7623276710510254,0.2246609628200531,0.2144103199243545,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6526244878768921,0.1402762830257415,0.639531672000885,284.8974304199219,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3212585449219,284.9010009765625,1.0,0.3832232058048248,1.0,1.0,0.0,1.0,-1.8899898529052728,1.889986991882324,2.8808749448216986e-06,1.4557480812072754,0.915302872657776,0.915302872657776,0.0,86.4326400756836,75.0,46583.42578125,0.0,663.274169921875,1.0,280.955810546875,283.889404296875,296.505615234375,299.55865478515625,293.1499938964844,293.1499938964844,280.6499938964844,37180.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262563943862915,1.0,0.0,0.0,3.791579246520996,3.791604995727539,9.592538390279517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.0048828125,0.0,1705.63525390625,1895.4371337890625,0.0,2713.624755859375,0.9374122023582458,1.0,0.0,3.0,1.0,0.0
17828940,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8656949996948242,0.3164510726928711,0.2853097915649414,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7871339917182922,0.2354621589183807,0.224256083369255,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8586483597755432,0.3081954419612884,0.2164935022592544,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7775521278381348,0.2270051538944244,0.2163552492856979,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6664648652076721,0.1422092914581298,0.6469457149505615,284.8686828613281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3227844238281,284.8808898925781,1.0,0.3802246451377868,1.0,1.0,0.0,1.0,-1.907677173614502,1.9076741933822632,2.9342986636038404e-06,1.4697275161743164,0.8228711485862732,0.8228711485862732,0.0,80.9257583618164,63.0,47080.25,0.0,658.9181518554688,1.0,280.65753173828125,283.8679504394531,296.49957275390625,299.5966491699219,293.1499938964844,293.1499938964844,280.95001220703125,42841.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836211085319519,1.0,0.0,0.0,3.4968137741088867,3.496837615966797,8.159025810527964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.3896484375,0.0,1418.36376953125,1895.4371337890625,0.0,2806.3369140625,0.8781800270080566,1.0,0.0,3.0,1.0,0.0
17829000,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8656949996948242,0.3164510726928711,0.2853097915649414,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7871339917182922,0.2354621589183807,0.224256083369255,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8586483597755432,0.3081954419612884,0.2164935022592544,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7775521278381348,0.2270051538944244,0.2163552492856979,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6664648652076721,0.1422092914581298,0.6469457149505615,284.8686828613281,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3227844238281,284.8808898925781,1.0,0.3802246451377868,1.0,1.0,0.0,1.0,-1.907677173614502,1.9076741933822632,2.9342986636038404e-06,1.4697275161743164,0.8228711485862732,0.8228711485862732,0.0,80.9257583618164,63.0,47080.25,0.0,658.9181518554688,1.0,280.65753173828125,283.8679504394531,296.49957275390625,299.5966491699219,293.1499938964844,293.1499938964844,280.95001220703125,42841.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836211085319519,1.0,0.0,0.0,3.4968137741088867,3.496837615966797,8.159025810527964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.3896484375,0.0,1418.36376953125,1895.4371337890625,0.0,2806.3369140625,0.8781800270080566,1.0,0.0,3.0,1.0,0.0
17829060,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8949669003486633,0.3211891651153564,0.2888558804988861,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8137339353561401,0.239078477025032,0.2270720154047012,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8855797052383423,0.310892790555954,0.2178622484207153,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8038161396980286,0.2302684336900711,0.2188484668731689,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6903749108314514,0.1448114663362503,0.6561026573181152,285.0469055175781,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.33892822265625,285.0447082519531,1.0,0.3754410743713379,1.0,1.0,0.0,1.0,-1.9309451580047607,1.930942177772522,3.0052651709411293e-06,1.4879976511001587,0.971750557422638,0.971750557422638,0.0,72.59105682373047,51.0,47250.3046875,0.0,649.4109497070312,1.0,280.9422607421875,284.0157165527344,296.4518737792969,299.4744567871094,293.1499938964844,293.1499938964844,280.6499938964844,32047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825964093208313,1.0,0.0,0.0,3.6773428916931152,3.6773664951324463,9.02321971807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7578125,0.0,1534.0052490234375,1895.4371337890625,0.0,2710.908447265625,0.9085974097251892,1.0,0.0,3.0,1.0,0.0
17829120,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8949669003486633,0.3211891651153564,0.2888558804988861,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8137339353561401,0.239078477025032,0.2270720154047012,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8855797052383423,0.310892790555954,0.2178622484207153,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8038161396980286,0.2302684336900711,0.2188484668731689,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6903749108314514,0.1448114663362503,0.6561026573181152,285.0469055175781,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.33892822265625,285.0447082519531,1.0,0.3754410743713379,1.0,1.0,0.0,1.0,-1.9309451580047607,1.930942177772522,3.0052651709411293e-06,1.4879976511001587,0.971750557422638,0.971750557422638,0.0,72.59105682373047,51.0,47250.3046875,0.0,649.4109497070312,1.0,280.9422607421875,284.0157165527344,296.4518737792969,299.4744567871094,293.1499938964844,293.1499938964844,280.6499938964844,32047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825964093208313,1.0,0.0,0.0,3.6773428916931152,3.6773664951324463,9.02321971807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7578125,0.0,1534.0052490234375,1895.4371337890625,0.0,2710.908447265625,0.9085974097251892,1.0,0.0,3.0,1.0,0.0
17829180,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9398033022880554,0.3249658942222595,0.2921580374240875,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8482961058616638,0.2423686981201172,0.2299232333898544,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9267691373825072,0.3129612505435943,0.2191892713308334,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8381533622741699,0.2332077026367187,0.2213677316904068,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7228230834007263,0.1472994983196258,0.6657372713088989,284.90020751953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3456726074219,284.9068908691406,1.0,0.3695760667324066,1.0,1.0,0.0,1.0,-1.9545269012451167,1.9545239210128784,3.078318968618987e-06,1.506614327430725,0.8658872246742249,0.8658872246742249,0.0,63.00599670410156,39.0,48356.58203125,0.0,635.6760864257812,1.0,280.6571044921875,283.8626403808594,296.5316467285156,299.6920471191406,293.1499938964844,293.1499938964844,280.95001220703125,38543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386585712432861,1.0,0.0,0.0,3.600085496902466,3.600109338760376,8.6480645222764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.1923828125,0.0,1497.1138916015625,1895.4371337890625,0.0,2829.1845703125,0.8961439728736877,1.0,0.0,3.0,1.0,0.0
17829240,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9398033022880554,0.3249658942222595,0.2921580374240875,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8482961058616638,0.2423686981201172,0.2299232333898544,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9267691373825072,0.3129612505435943,0.2191892713308334,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8381533622741699,0.2332077026367187,0.2213677316904068,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7228230834007263,0.1472994983196258,0.6657372713088989,284.90020751953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3456726074219,284.9068908691406,1.0,0.3695760667324066,1.0,1.0,0.0,1.0,-1.9545269012451167,1.9545239210128784,3.078318968618987e-06,1.506614327430725,0.8658872246742249,0.8658872246742249,0.0,63.00599670410156,39.0,48356.58203125,0.0,635.6760864257812,1.0,280.6571044921875,283.8626403808594,296.5316467285156,299.6920471191406,293.1499938964844,293.1499938964844,280.95001220703125,38543.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386585712432861,1.0,0.0,0.0,3.600085496902466,3.600109338760376,8.6480645222764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.1923828125,0.0,1497.1138916015625,1895.4371337890625,0.0,2829.1845703125,0.8961439728736877,1.0,0.0,3.0,1.0,0.0
17829300,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9681540727615356,0.3272291421890259,0.2937140762805938,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8718934655189514,0.2441976815462112,0.2312905490398407,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9553217887878418,0.3142467439174652,0.2197726815938949,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8607821464538574,0.2348473668098449,0.2225640565156936,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7419680953025818,0.1486630737781524,0.6703982353210449,285.0528869628906,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3514404296875,285.0655517578125,1.0,0.3663110136985779,1.0,1.0,0.0,1.0,-1.9657692909240725,1.965766191482544,3.11340363623458e-06,1.515427589416504,0.9741012454032898,0.9741012454032898,0.0,57.90169143676758,39.0,48024.01171875,0.0,627.1990356445312,1.0,280.9012451171875,284.0230407714844,296.4752502441406,299.5075988769531,293.1499938964844,293.1499938964844,280.95001220703125,33281.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331298828125,1.0,0.0,0.0,3.664454221725464,3.664477825164795,8.960079753705941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.279296875,0.0,1528.8909912109375,1895.4371337890625,0.0,2777.600830078125,0.9088292717933656,1.0,0.0,3.0,1.0,0.0
