time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.998187780380249,0.3297957479953766,0.2957008183002472,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.904552400112152,0.2462307661771774,0.2329079061746597,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.987593114376068,0.3158019185066223,0.2206210196018219,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8924907445907593,0.2366820275783538,0.2239978909492492,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.768596351146698,0.1501766741275787,0.6758279800415039,285.0735168457031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3601379394531,285.0728454589844,1.0,0.3629828691482544,1.0,1.0,0.0,1.0,-1.979283690452576,1.9792804718017576,3.15589477395406e-06,1.526036500930786,1.0,1.0,0.0,52.384063720703125,42.0,48462.8125,0.0,618.9686889648438,1.0,280.9424743652344,284.0171203613281,296.4927062988281,299.5904846191406,293.1499938964844,293.1499938964844,280.6499938964844,31995.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322612643241882,1.0,0.0,0.0,3.768052339553833,3.768076658248901,9.473863542552864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7685546875,0.0,1637.583740234375,1895.4371337890625,0.0,2769.505615234375,0.9288377165794371,1.0,0.0,3.0,1.0,0.0
17829420,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.957593321800232,0.3381243944168091,0.3026111423969269,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8606601357460022,0.2494275271892547,0.2366691678762436,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9393832683563232,0.3199867010116577,0.2234671264886856,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.849517822265625,0.2394882589578628,0.227391704916954,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7342913150787354,0.1526151448488235,0.6897239685058594,284.87457275390625,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.3985290527344,284.8725280761719,1.0,0.3564102947711944,1.0,1.0,0.0,1.0,-1.874996304512024,1.8749934434890747,2.8593826755241025e-06,1.4606311321258545,0.8784905672073364,0.8784905672073364,0.0,60.40425109863281,45.0,47946.33203125,0.0,611.74365234375,1.0,280.65673828125,283.8076477050781,296.5556335449219,299.7665100097656,293.1499938964844,293.1499938964844,280.95001220703125,39364.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616598129272,1.0,0.0,0.0,3.692074060440064,3.692099094390869,9.095656992030854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.8916015625,0.0,1605.9482421875,1895.4371337890625,0.0,2889.040771484375,0.9167218804359436,1.0,0.0,3.0,1.0,0.0
17829480,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.957593321800232,0.3381243944168091,0.3026111423969269,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8606601357460022,0.2494275271892547,0.2366691678762436,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9393832683563232,0.3199867010116577,0.2234671264886856,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.849517822265625,0.2394882589578628,0.227391704916954,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7342913150787354,0.1526151448488235,0.6897239685058594,284.87457275390625,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.3985290527344,284.8725280761719,1.0,0.3564102947711944,1.0,1.0,0.0,1.0,-1.874996304512024,1.8749934434890747,2.8593826755241025e-06,1.4606311321258545,0.8784905672073364,0.8784905672073364,0.0,60.40425109863281,45.0,47946.33203125,0.0,611.74365234375,1.0,280.65673828125,283.8076477050781,296.5556335449219,299.7665100097656,293.1499938964844,293.1499938964844,280.95001220703125,39364.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450616598129272,1.0,0.0,0.0,3.692074060440064,3.692099094390869,9.095656992030854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.8916015625,0.0,1605.9482421875,1895.4371337890625,0.0,2889.040771484375,0.9167218804359436,1.0,0.0,3.0,1.0,0.0
17829540,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3486758470535278,0.267912358045578,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9519876837730408,0.2535602152347564,0.2396028935909271,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3258914947509765,0.2083762735128402,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9372681379318236,0.2431325763463974,0.2298817038536071,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8065153360366821,0.1557550877332687,0.6997351050376892,285.05487060546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.44317626953125,285.0533447265625,1.0,0.3580389618873596,1.0,1.0,0.0,1.0,-1.9751113653182983,1.97510826587677,3.143232106594951e-06,1.5230926275253296,1.0,1.0,0.0,47.24557876586914,65.0,48647.8046875,0.0,598.4915771484375,1.0,280.9430847167969,283.9886474609375,296.50653076171875,299.6242980957031,293.1499938964844,293.1499938964844,280.6499938964844,32854.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356484174728394,1.0,0.0,0.0,3.8188459873199454,3.818871021270752,9.73100213741418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.486328125,0.0,1704.6363525390625,1895.4371337890625,0.0,2801.086669921875,0.9408190250396729,1.0,0.0,3.0,1.0,0.0
17829600,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3486758470535278,0.267912358045578,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9519876837730408,0.2535602152347564,0.2396028935909271,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3258914947509765,0.2083762735128402,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9372681379318236,0.2431325763463974,0.2298817038536071,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8065153360366821,0.1557550877332687,0.6997351050376892,285.05487060546875,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.44317626953125,285.0533447265625,1.0,0.3580389618873596,1.0,1.0,0.0,1.0,-1.9751113653182983,1.97510826587677,3.143232106594951e-06,1.5230926275253296,1.0,1.0,0.0,47.24557876586914,65.0,48647.8046875,0.0,598.4915771484375,1.0,280.9430847167969,283.9886474609375,296.50653076171875,299.6242980957031,293.1499938964844,293.1499938964844,280.6499938964844,32854.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356484174728394,1.0,0.0,0.0,3.8188459873199454,3.818871021270752,9.73100213741418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.486328125,0.0,1704.6363525390625,1895.4371337890625,0.0,2801.086669921875,0.9408190250396729,1.0,0.0,3.0,1.0,0.0
17829660,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.357322633266449,0.2744382321834564,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9488109350204468,0.2572013437747955,0.2432184219360351,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.3310655355453491,0.2134519666433334,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9335265159606934,0.2463010400533676,0.2330570071935653,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.805179238319397,0.1586515307426452,0.7132971286773682,284.9053039550781,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.47296142578125,284.9117126464844,1.0,0.3658830821514129,1.0,1.0,0.0,1.0,-2.01345157623291,2.013448476791382,3.2645666578901e-06,1.5527390241622925,0.9150658249855042,0.9150658249855042,0.0,49.271629333496094,85.0,50172.0390625,0.0,634.6649780273438,1.0,280.65692138671875,283.82452392578125,296.5816650390625,299.8442687988281,293.1499938964844,293.1499938964844,280.3500061035156,37450.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476845026016235,1.0,0.0,0.0,3.7804856300354,3.780511140823364,9.536487937111816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.16015625,0.0,1694.4832763671875,1895.4371337890625,0.0,2913.58837890625,0.9354680180549622,1.0,0.0,3.0,1.0,0.0
17829720,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.357322633266449,0.2744382321834564,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9488109350204468,0.2572013437747955,0.2432184219360351,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.3310655355453491,0.2134519666433334,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9335265159606934,0.2463010400533676,0.2330570071935653,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.805179238319397,0.1586515307426452,0.7132971286773682,284.9053039550781,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.47296142578125,284.9117126464844,1.0,0.3658830821514129,1.0,1.0,0.0,1.0,-2.01345157623291,2.013448476791382,3.2645666578901e-06,1.5527390241622925,0.9150658249855042,0.9150658249855042,0.0,49.271629333496094,85.0,50172.0390625,0.0,634.6649780273438,1.0,280.65692138671875,283.82452392578125,296.5816650390625,299.8442687988281,293.1499938964844,293.1499938964844,280.3500061035156,37450.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476845026016235,1.0,0.0,0.0,3.7804856300354,3.780511140823364,9.536487937111816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.16015625,0.0,1694.4832763671875,1895.4371337890625,0.0,2913.58837890625,0.9354680180549622,1.0,0.0,3.0,1.0,0.0
17829780,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3611489236354828,0.2961045801639557,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.926606833934784,0.2607951760292053,0.246695339679718,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3321680724620819,0.230303555727005,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9110686182975768,0.2493857741355896,0.236065074801445,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7893819212913513,0.1614268571138382,0.7264007329940796,284.9109802246094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4610290527344,284.922119140625,1.0,0.3807541131973266,1.0,1.0,0.0,1.0,-2.0832109451293945,2.083207368850708,3.492335736154928e-06,1.607032060623169,0.8643356561660767,0.8643356561660767,0.0,54.78360748291016,103.0,51911.98828125,0.0,710.25146484375,1.0,280.3573608398437,283.8051147460937,296.5982666015625,299.9656066894531,293.1499938964844,293.1499938964844,280.6499938964844,39858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590506911277771,1.0,0.0,0.0,3.5922787189483643,3.5923030376434326,8.610599024905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.703125,0.0,1498.30908203125,1895.4371337890625,0.0,3020.10205078125,0.896962583065033,1.0,0.0,3.0,1.0,0.0
17829840,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3611489236354828,0.2961045801639557,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.926606833934784,0.2607951760292053,0.246695339679718,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.3321680724620819,0.230303555727005,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9110686182975768,0.2493857741355896,0.236065074801445,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7893819212913513,0.1614268571138382,0.7264007329940796,284.9109802246094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4610290527344,284.922119140625,1.0,0.3807541131973266,1.0,1.0,0.0,1.0,-2.0832109451293945,2.083207368850708,3.492335736154928e-06,1.607032060623169,0.8643356561660767,0.8643356561660767,0.0,54.78360748291016,103.0,51911.98828125,0.0,710.25146484375,1.0,280.3573608398437,283.8051147460937,296.5982666015625,299.9656066894531,293.1499938964844,293.1499938964844,280.6499938964844,39858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590506911277771,1.0,0.0,0.0,3.5922787189483643,3.5923030376434326,8.610599024905241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.703125,0.0,1498.30908203125,1895.4371337890625,0.0,3020.10205078125,0.896962583065033,1.0,0.0,3.0,1.0,0.0
17829900,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.3615106642246246,0.3146126270294189,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9082231521606444,0.2629642784595489,0.2487007081508636,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.987066388130188,0.3319104313850403,0.232481375336647,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8941975831985474,0.2512764036655426,0.2378174662590026,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7758330702781677,0.1630058884620666,0.7336471080780029,285.08251953125,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4457092285156,285.095703125,1.0,0.3898352086544037,1.0,1.0,0.0,1.0,-2.121278762817383,2.121274948120117,3.6203764466336e-06,1.636800765991211,0.992727279663086,0.992727279663086,0.0,59.179229736328125,103.0,52149.2578125,0.0,758.5222778320312,1.0,280.60162353515625,283.9682312011719,296.5497131347656,299.8154296875,293.1499938964844,293.1499938964844,280.6499938964844,32858.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545994758605957,1.0,0.0,0.0,3.689213275909424,3.689237117767334,9.081567213797824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.48486328125,0.0,1553.4766845703125,1895.4371337890625,0.0,2978.367919921875,0.9141712784767152,1.0,0.0,3.0,1.0,0.0
17829960,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9845045804977416,0.3608520030975342,0.325206845998764,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8822430372238159,0.2652947008609772,0.2510925233364105,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.9588173031806946,0.3324767649173736,0.2328079491853714,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8687899112701416,0.2533200979232788,0.2399422824382782,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.7549333572387695,0.164661630988121,0.7421369552612305,285.1259155273437,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.42694091796875,285.1267395019531,1.0,0.3992542624473572,1.0,1.0,0.0,1.0,-2.1481523513793945,2.148148536682129,3.713009391503874e-06,1.6582695245742798,1.0,1.0,0.0,65.98777770996094,121.0,52845.2734375,0.0,807.8390502929688,1.0,280.6426086425781,283.9815979003906,296.5751953125,299.9319763183594,293.1499938964844,293.1499938964844,280.3500061035156,32252.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557080626487732,1.0,0.0,0.0,3.7829220294952393,3.782946586608887,9.548783737045596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3896484375,0.0,1657.0826416015625,1895.4371337890625,0.0,2988.759765625,0.9323527216911316,1.0,0.0,3.0,1.0,0.0
17830020,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.952521562576294,0.3611149489879608,0.3253416717052459,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8555455207824707,0.267452985048294,0.2535868287086487,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9237428307533264,0.3331344127655029,0.2335034608840942,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8429545760154724,0.2551885843276977,0.2421592026948928,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7338083386421204,0.166194811463356,0.7509753704071045,284.9838562011719,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4148254394531,284.96990966796875,1.0,0.4089908599853515,1.0,1.0,0.0,1.0,-2.16732144355774,2.1673176288604736,3.7791073737025727e-06,1.673129916191101,0.9849105477333068,0.9849105477333068,0.0,74.50968170166016,121.0,54328.08203125,0.0,856.0427856445312,1.0,280.3902587890625,283.7969665527344,296.6488342285156,300.20635986328125,293.1499938964844,293.1499938964844,280.3500061035156,33252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666091561317444,1.0,0.0,0.0,3.8311171531677246,3.831142425537109,9.79364017439366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.0703125,0.0,1722.5809326171875,1895.4371337890625,0.0,3091.00146484375,0.9437907934188844,1.0,0.0,3.0,1.0,0.0
17830080,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9229486584663392,0.3619188964366913,0.3260828256607055,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.834846019744873,0.2691693603992462,0.2556236386299133,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8963464498519897,0.3336233496665954,0.2340896278619766,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8227935433387756,0.2566424608230591,0.2439480572938919,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7168304920196533,0.1674142181873321,0.7582995295524597,284.9404296875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4065246582031,284.94195556640625,1.0,0.4179275333881378,1.0,1.0,0.0,1.0,-2.1823089122772217,2.182305097579956,3.831375124718761e-06,1.684839963912964,0.9567370414733888,0.9567370414733888,0.0,82.95736694335938,124.0,54661.00390625,0.0,901.5021362304688,1.0,280.35565185546875,283.76531982421875,296.6477966308594,300.1967163085937,293.1499938964844,293.1499938964844,280.04998779296875,35168.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725589513778687,1.0,0.0,0.0,3.830918312072754,3.830944061279297,9.792623814064427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.708984375,0.0,1737.390869140625,1895.4371337890625,0.0,3146.8134765625,0.9450491666793824,1.0,0.0,3.0,1.0,0.0
17830140,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8911197185516357,0.3647153377532959,0.3286821544170379,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8113735318183899,0.2725442945957184,0.2593043744564056,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8663068413734436,0.3348693251609802,0.2352234274148941,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7982519865036011,0.2594555616378784,0.2471066415309906,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6953135132789612,0.1697733849287033,0.7712762355804443,284.8828125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3976135253906,284.8908386230469,1.0,0.431492269039154,1.0,1.0,0.0,1.0,-2.2105960845947266,2.210592031478882,3.931039827875793e-06,1.7069213390350342,0.8642871379852295,0.8642871379852295,0.0,95.79408264160156,127.0,55632.14453125,0.0,977.23974609375,1.0,280.0569152832031,283.6961975097656,296.6420288085937,300.2672119140625,293.1499938964844,293.1499938964844,280.3500061035156,40322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841363787651062,1.0,0.0,0.0,3.648059129714966,3.648083925247192,8.880082873474748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.89794921875,0.0,1563.3382568359375,1895.4371337890625,0.0,3255.33154296875,0.9089010953903198,1.0,0.0,3.0,1.0,0.0
17830200,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8911197185516357,0.3647153377532959,0.3286821544170379,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8113735318183899,0.2725442945957184,0.2593043744564056,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8663068413734436,0.3348693251609802,0.2352234274148941,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7982519865036011,0.2594555616378784,0.2471066415309906,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6953135132789612,0.1697733849287033,0.7712762355804443,284.8828125,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3976135253906,284.8908386230469,1.0,0.431492269039154,1.0,1.0,0.0,1.0,-2.2105960845947266,2.210592031478882,3.931039827875793e-06,1.7069213390350342,0.8642871379852295,0.8642871379852295,0.0,95.79408264160156,127.0,55632.14453125,0.0,977.23974609375,1.0,280.0569152832031,283.6961975097656,296.6420288085937,300.2672119140625,293.1499938964844,293.1499938964844,280.3500061035156,40322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841363787651062,1.0,0.0,0.0,3.648059129714966,3.648083925247192,8.880082873474748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.89794921875,0.0,1563.3382568359375,1895.4371337890625,0.0,3255.33154296875,0.9089010953903198,1.0,0.0,3.0,1.0,0.0
17830260,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8779455423355103,0.3698244988918304,0.3330603837966919,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8002098202705383,0.2768820226192474,0.263433575630188,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8525352478027344,0.3377207219600677,0.2371412515640258,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7866845726966858,0.2631721794605255,0.250664621591568,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6857500672340393,0.1727696657180786,0.7852526903152466,285.0616455078125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4078369140625,285.06158447265625,1.0,0.4423607587814331,1.0,1.0,0.0,1.0,-2.2441728115081787,2.244168758392334,4.0508648453396745e-06,1.7329847812652588,1.0,1.0,0.0,104.40826416015624,130.0,55883.66015625,0.0,1044.225830078125,1.0,280.3430480957031,283.8555908203125,296.6022033691406,300.158203125,293.1499938964844,293.1499938964844,280.04998779296875,32588.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772963285446167,1.0,0.0,0.0,3.802907466888428,3.8029325008392334,9.649944558987045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7861328125,0.0,1683.43603515625,1895.4371337890625,0.0,3191.238037109375,0.937091052532196,1.0,0.0,3.0,1.0,0.0
17830320,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8779455423355103,0.3698244988918304,0.3330603837966919,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8002098202705383,0.2768820226192474,0.263433575630188,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8525352478027344,0.3377207219600677,0.2371412515640258,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7866845726966858,0.2631721794605255,0.250664621591568,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6857500672340393,0.1727696657180786,0.7852526903152466,285.0616455078125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4078369140625,285.06158447265625,1.0,0.4423607587814331,1.0,1.0,0.0,1.0,-2.2441728115081787,2.244168758392334,4.0508648453396745e-06,1.7329847812652588,1.0,1.0,0.0,104.40826416015624,130.0,55883.66015625,0.0,1044.225830078125,1.0,280.3430480957031,283.8555908203125,296.6022033691406,300.158203125,293.1499938964844,293.1499938964844,280.04998779296875,32588.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772963285446167,1.0,0.0,0.0,3.802907466888428,3.8029325008392334,9.649944558987045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7861328125,0.0,1683.43603515625,1895.4371337890625,0.0,3191.238037109375,0.937091052532196,1.0,0.0,3.0,1.0,0.0
17830380,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8703739643096924,0.3739810287952423,0.3373166024684906,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.793960690498352,0.2808206975460052,0.2675467729568481,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.844302773475647,0.3399941921234131,0.239071175456047,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7801654934883118,0.2664982378482818,0.2541982233524322,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6807720065116882,0.1755769550800323,0.7994118928909302,284.9166564941406,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.40966796875,284.920166015625,1.0,0.4515696465969085,1.0,1.0,0.0,1.0,-2.2778022289276123,2.2777979373931885,4.173030447418569e-06,1.7592227458953855,0.9227607250213624,0.9227607250213624,0.0,111.0752944946289,118.0,57495.0078125,0.0,1105.5667724609375,1.0,280.056884765625,283.6860656738281,296.6715087890625,300.3966064453125,293.1499938964844,293.1499938964844,279.75,36836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898417353630066,1.0,0.0,0.0,3.7843077182769775,3.784333229064941,9.555781161907362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.9150390625,0.0,1694.2821044921875,1895.4371337890625,0.0,3308.727294921875,0.9359000325202942,1.0,0.0,3.0,1.0,0.0
17830440,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8703739643096924,0.3739810287952423,0.3373166024684906,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.793960690498352,0.2808206975460052,0.2675467729568481,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.844302773475647,0.3399941921234131,0.239071175456047,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7801654934883118,0.2664982378482818,0.2541982233524322,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6807720065116882,0.1755769550800323,0.7994118928909302,284.9166564941406,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.40966796875,284.920166015625,1.0,0.4515696465969085,1.0,1.0,0.0,1.0,-2.2778022289276123,2.2777979373931885,4.173030447418569e-06,1.7592227458953855,0.9227607250213624,0.9227607250213624,0.0,111.0752944946289,118.0,57495.0078125,0.0,1105.5667724609375,1.0,280.056884765625,283.6860656738281,296.6715087890625,300.3966064453125,293.1499938964844,293.1499938964844,279.75,36836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898417353630066,1.0,0.0,0.0,3.7843077182769775,3.784333229064941,9.555781161907362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.9150390625,0.0,1694.2821044921875,1895.4371337890625,0.0,3308.727294921875,0.9359000325202942,1.0,0.0,3.0,1.0,0.0
17830500,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8711329698562622,0.3758910298347473,0.3390873968601227,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7950627207756042,0.2826701700687408,0.269340842962265,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.8444110155105591,0.3409773707389831,0.2398004829883575,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7810310125350952,0.2680361866950989,0.2557008862495422,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6819716691970825,0.1768928468227386,0.8055059909820557,284.8219299316406,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4089050292969,284.8204650878906,1.0,0.4536342024803161,1.0,1.0,0.0,1.0,-2.292088270187378,2.292084217071533,4.225506472721463e-06,1.7703663110733032,0.835105836391449,0.835105836391449,0.0,111.91429901123048,118.0,58360.47265625,0.0,1124.341064453125,1.0,279.7973022460937,283.56939697265625,296.698974609375,300.55828857421875,293.1499938964844,293.1499938964844,279.75,40884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897175133228302,1.0,0.0,0.0,3.6967933177948,3.696818590164185,9.11892414023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.8623046875,0.0,1622.8673095703125,1895.4371337890625,0.0,3377.23828125,0.9166297316551208,1.0,0.0,3.0,1.0,0.0
17830560,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.874708354473114,0.3779632747173309,0.340751588344574,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7987569570541382,0.2845887839794159,0.2710316479206085,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8470913171768188,0.3420612215995788,0.2404453009366989,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7844250202178955,0.2696329653263092,0.2570956945419311,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6854370832443237,0.17824687063694,0.8111535906791687,284.8979187011719,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4090270996094,284.9045104980469,1.0,0.4546120762825012,1.0,1.0,0.0,1.0,-2.305352210998535,2.305347919464112,4.274475941201672e-06,1.7806777954101562,0.8539158701896667,0.8539158701896667,0.0,111.2073974609375,106.0,58360.5390625,0.0,1136.1181640625,1.0,279.7576599121094,283.65020751953125,296.6743469238281,300.46734619140625,293.1499938964844,293.1499938964844,280.04998779296875,40296.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898678183555603,1.0,0.0,0.0,3.5800931453704834,3.5801172256469727,8.552281087759184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.3046875,0.0,1488.3067626953125,1895.4371337890625,0.0,3391.259521484375,0.8943297266960144,1.0,0.0,3.0,1.0,0.0
17830620,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8916184902191162,0.3836099803447723,0.3452212214469909,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8143613934516907,0.2893407344818115,0.275019884109497,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8612807393074036,0.3454143106937408,0.2423714995384216,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7996520400047302,0.2736928761005401,0.2604451775550842,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6999862194061279,0.1816051453351974,0.8241671323776245,285.0517272949219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4224548339844,285.05010986328125,1.0,0.4544734358787536,1.0,1.0,0.0,1.0,-2.337476253509521,2.3374719619750977,4.394147254060954e-06,1.8055617809295648,0.9966341853141784,0.9966341853141784,0.0,105.91383361816406,94.0,58687.91796875,0.0,1150.8277587890625,1.0,280.0429382324219,283.78485107421875,296.6466064453125,300.37664794921875,293.1499938964844,293.1499938964844,279.75,32120.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918219804763794,1.0,0.0,0.0,3.750974655151367,3.750998973846436,9.388183457303968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5703125,0.0,1618.6036376953125,1895.4371337890625,0.0,3327.24267578125,0.9251718521118164,1.0,0.0,3.0,1.0,0.0
17830680,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8916184902191162,0.3836099803447723,0.3452212214469909,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8143613934516907,0.2893407344818115,0.275019884109497,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8612807393074036,0.3454143106937408,0.2423714995384216,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7996520400047302,0.2736928761005401,0.2604451775550842,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.6999862194061279,0.1816051453351974,0.8241671323776245,285.0517272949219,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4224548339844,285.05010986328125,1.0,0.4544734358787536,1.0,1.0,0.0,1.0,-2.337476253509521,2.3374719619750977,4.394147254060954e-06,1.8055617809295648,0.9966341853141784,0.9966341853141784,0.0,105.91383361816406,94.0,58687.91796875,0.0,1150.8277587890625,1.0,280.0429382324219,283.78485107421875,296.6466064453125,300.37664794921875,293.1499938964844,293.1499938964844,279.75,32120.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918219804763794,1.0,0.0,0.0,3.750974655151367,3.750998973846436,9.388183457303968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5703125,0.0,1618.6036376953125,1895.4371337890625,0.0,3327.24267578125,0.9251718521118164,1.0,0.0,3.0,1.0,0.0
17830740,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9169214963912964,0.3880716860294342,0.3492193818092346,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8352733850479126,0.2936378121376037,0.2788994908332824,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8830674886703491,0.348021537065506,0.2441204935312271,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8208138346672058,0.2773112952709198,0.2636829912662506,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7198898196220398,0.184743270277977,0.8371052742004395,284.9148864746094,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4254150390625,284.9193725585937,1.0,0.4524177014827728,1.0,1.0,0.0,1.0,-2.368478298187256,2.368473768234253,4.511529823503224e-06,1.8297107219696045,0.9026647806167604,0.9026647806167604,0.0,98.1328125,82.0,60171.09765625,0.0,1154.4696044921875,1.0,279.75640869140625,283.6279296875,296.7149963378906,300.6108703613281,293.1499938964844,293.1499938964844,280.04998779296875,37275.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903595507144928,1.0,0.0,0.0,3.711827039718628,3.711851835250856,9.193243499794336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9052734375,0.0,1612.755615234375,1895.4371337890625,0.0,3437.076171875,0.9201506972312928,1.0,0.0,3.0,1.0,0.0
17830800,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9169214963912964,0.3880716860294342,0.3492193818092346,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8352733850479126,0.2936378121376037,0.2788994908332824,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8830674886703491,0.348021537065506,0.2441204935312271,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8208138346672058,0.2773112952709198,0.2636829912662506,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7198898196220398,0.184743270277977,0.8371052742004395,284.9148864746094,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4254150390625,284.9193725585937,1.0,0.4524177014827728,1.0,1.0,0.0,1.0,-2.368478298187256,2.368473768234253,4.511529823503224e-06,1.8297107219696045,0.9026647806167604,0.9026647806167604,0.0,98.1328125,82.0,60171.09765625,0.0,1154.4696044921875,1.0,279.75640869140625,283.6279296875,296.7149963378906,300.6108703613281,293.1499938964844,293.1499938964844,280.04998779296875,37275.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903595507144928,1.0,0.0,0.0,3.711827039718628,3.711851835250856,9.193243499794336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9052734375,0.0,1612.755615234375,1895.4371337890625,0.0,3437.076171875,0.9201506972312928,1.0,0.0,3.0,1.0,0.0
17830860,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9546528458595276,0.3934362232685089,0.3533374965190887,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8647212386131287,0.2982590198516845,0.2827209830284118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9149391651153564,0.3511562347412109,0.2458532303571701,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8485211730003357,0.2811970114707947,0.2668290436267853,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7445898652076721,0.1879694759845733,0.8494188785552979,285.087890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4344787597656,285.0891418457031,1.0,0.449101835489273,1.0,1.0,0.0,1.0,-2.398667573928833,2.398662805557251,4.627153430192266e-06,1.85309898853302,1.0,1.0,0.0,88.63821411132812,70.0,60241.32421875,0.0,1150.1424560546875,1.0,280.0435791015625,283.79217529296875,296.68829345703125,300.5201416015625,293.1499938964844,293.1499938964844,279.75,33210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990156650543213,1.0,0.0,0.0,3.839812994003296,3.8398382663726807,9.838149708230048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.94140625,0.0,1732.817138671875,1895.4371337890625,0.0,3394.406982421875,0.9458218216896056,1.0,0.0,3.0,1.0,0.0
17830920,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.9546528458595276,0.3934362232685089,0.3533374965190887,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8647212386131287,0.2982590198516845,0.2827209830284118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9149391651153564,0.3511562347412109,0.2458532303571701,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8485211730003357,0.2811970114707947,0.2668290436267853,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7445898652076721,0.1879694759845733,0.8494188785552979,285.087890625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4344787597656,285.0891418457031,1.0,0.449101835489273,1.0,1.0,0.0,1.0,-2.398667573928833,2.398662805557251,4.627153430192266e-06,1.85309898853302,1.0,1.0,0.0,88.63821411132812,70.0,60241.32421875,0.0,1150.1424560546875,1.0,280.0435791015625,283.79217529296875,296.68829345703125,300.5201416015625,293.1499938964844,293.1499938964844,279.75,33210.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990156650543213,1.0,0.0,0.0,3.839812994003296,3.8398382663726807,9.838149708230048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.94140625,0.0,1732.817138671875,1895.4371337890625,0.0,3394.406982421875,0.9458218216896056,1.0,0.0,3.0,1.0,0.0
17830980,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9937148690223694,0.3973617255687713,0.3568922281265259,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9043737053871156,0.3019894361495971,0.2861092686653137,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.959403932094574,0.3531933426856994,0.247232511639595,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8860098123550415,0.2841967940330505,0.2695266008377075,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7775427103042603,0.1904409080743789,0.8596299290657043,284.9223022460937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4306640625,284.9246826171875,1.0,0.4448870718479156,1.0,1.0,0.0,1.0,-2.4241831302642822,2.4241783618927,4.726319275505375e-06,1.873002290725708,0.9465404152870178,0.9465404152870178,0.0,78.69922637939453,73.0,61904.63671875,0.0,1138.3944091796875,1.0,279.7557067871094,283.59814453125,296.75244140625,300.7599182128906,293.1499938964844,293.1499938964844,279.45001220703125,36219.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109553694725036,1.0,0.0,0.0,3.849007368087769,3.84903335571289,9.8853206509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.833984375,0.0,1767.7841796875,1895.4371337890625,0.0,3505.4677734375,0.9498823881149292,1.0,0.0,3.0,1.0,0.0
17831040,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9937148690223694,0.3973617255687713,0.3568922281265259,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9043737053871156,0.3019894361495971,0.2861092686653137,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.959403932094574,0.3531933426856994,0.247232511639595,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8860098123550415,0.2841967940330505,0.2695266008377075,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7775427103042603,0.1904409080743789,0.8596299290657043,284.9223022460937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4306640625,284.9246826171875,1.0,0.4448870718479156,1.0,1.0,0.0,1.0,-2.4241831302642822,2.4241783618927,4.726319275505375e-06,1.873002290725708,0.9465404152870178,0.9465404152870178,0.0,78.69922637939453,73.0,61904.63671875,0.0,1138.3944091796875,1.0,279.7557067871094,283.59814453125,296.75244140625,300.7599182128906,293.1499938964844,293.1499938964844,279.45001220703125,36219.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109553694725036,1.0,0.0,0.0,3.849007368087769,3.84903335571289,9.8853206509375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.833984375,0.0,1767.7841796875,1895.4371337890625,0.0,3505.4677734375,0.9498823881149292,1.0,0.0,3.0,1.0,0.0
17831100,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.399149090051651,0.3541764616966247,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.917394995689392,0.3035535514354706,0.2875694632530212,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9709196090698242,0.353860855102539,0.2476972341537475,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.897529661655426,0.2853851914405823,0.270637959241867,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7878051996231079,0.1913882195949554,0.8638103604316711,284.81756591796875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4261779785156,284.8150939941406,1.0,0.4442385137081146,1.0,1.0,0.0,1.0,-2.430976390838623,2.430971622467041,4.752855602419004e-06,1.878274917602539,0.8523006439208984,0.8523006439208984,0.0,76.3387222290039,73.0,62702.66015625,0.0,1135.7490234375,1.0,279.4955444335937,283.4721069335937,296.7778015136719,300.9183044433594,293.1499938964844,293.1499938964844,279.45001220703125,40336.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175981879234314,1.0,0.0,0.0,3.7692267894744873,3.76925277709961,9.479770142206688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.7255859375,0.0,1703.4072265625,1895.4371337890625,0.0,3566.976806640625,0.9324615597724916,1.0,0.0,3.0,1.0,0.0
17831160,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.4029216468334198,0.3334949314594269,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9405950903892516,0.3050707876682281,0.288809061050415,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9887679219245912,0.354595810174942,0.2479922920465469,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9183580875396729,0.2865080833435058,0.2715174555778503,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8052114844322205,0.1922370344400406,0.8668946027755737,284.8751525878906,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4299011230469,284.89031982421875,1.0,0.4445519149303436,1.0,1.0,0.0,1.0,-2.452784776687622,2.45278000831604,4.840012479689904e-06,1.8959629535675049,0.8546157479286194,0.8546157479286194,0.0,72.86239624023438,76.0,62663.26171875,0.0,1127.6507568359375,1.0,279.4573669433594,283.5480651855469,296.7532958984375,300.8094482421875,293.1499938964844,293.1499938964844,279.75,40863.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183140993118286,1.0,0.0,0.0,3.6406562328338623,3.640681028366089,8.84407938883669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.896484375,0.0,1559.0927734375,1895.4371337890625,0.0,3573.592041015625,0.9075659513473512,1.0,0.0,3.0,1.0,0.0
