time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4073629379272461,0.345598042011261,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9302265644073486,0.3073314428329468,0.2908255457878113,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9797638058662416,0.3559428751468658,0.2488580197095871,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9080716967582704,0.2882584929466247,0.2730695605278015,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7971745729446411,0.1935108006000518,0.8724342584609985,285.0350341796875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4420166015625,285.0365600585937,1.0,0.4441387057304382,1.0,1.0,0.0,1.0,-2.437929391860962,2.43792462348938,4.780112703883788e-06,1.883681058883667,0.968389332294464,0.968389332294464,0.0,74.78462982177734,76.0,62009.25390625,0.0,1137.888671875,1.0,279.716552734375,283.6962890625,296.7079772949219,300.6253967285156,293.1499938964844,293.1499938964844,279.75,33684.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110333919525146,1.0,0.0,0.0,3.721606969833374,3.7216312885284415,9.241751968147582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.7294921875,0.0,1596.6412353515625,1895.4371337890625,0.0,3506.19140625,0.9211180210113524,1.0,0.0,3.0,1.0,0.0
17831280,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.4107542037963867,0.3423051238059997,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.935536563396454,0.3089351058006286,0.2923094034194946,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9833086133003236,0.3569490909576416,0.2495443522930145,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9127293825149536,0.2895160019397735,0.2742289006710052,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8010579943656921,0.1944405138492584,0.8764528632164001,285.0274658203125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.45166015625,285.0262756347656,1.0,0.4447062015533447,1.0,1.0,0.0,1.0,-2.4444024562835693,2.444397449493408,4.804865966434591e-06,1.8883475065231323,0.9855366349220276,0.9855366349220276,0.0,74.30813598632812,79.0,62288.64453125,0.0,1142.5987548828125,1.0,279.74249267578125,283.68212890625,296.72979736328125,300.6947021484375,293.1499938964844,293.1499938964844,279.45001220703125,33070.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100754857063292,1.0,0.0,0.0,3.779637098312378,3.779661893844605,9.532207627671596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.611328125,0.0,1659.534912109375,1895.4371337890625,0.0,3497.30419921875,0.932367205619812,1.0,0.0,3.0,1.0,0.0
17831340,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.4180982708930969,0.3406206667423248,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9412959218025208,0.312177449464798,0.2955564558506012,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.986064076423645,0.3584588170051574,0.250780314207077,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9175416827201844,0.2919122576713562,0.2766781747341156,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8051243424415588,0.1962320953607559,0.885136067867279,284.9099426269531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4637756347656,284.9136962890625,1.0,0.4469455480575561,1.0,1.0,0.0,1.0,-2.459484100341797,2.459479331970215,4.864818038186058e-06,1.900280237197876,0.8919901847839355,0.8919901847839355,0.0,74.46794891357422,82.0,63377.37109375,0.0,1161.5103759765625,1.0,279.4570007324219,283.54754638671875,296.7948913574219,300.8983154296875,293.1499938964844,293.1499938964844,279.75,38032.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185249209403992,1.0,0.0,0.0,3.700688123703003,3.7007129192352295,9.138149721366062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1943359375,0.0,1605.7149658203125,1895.4371337890625,0.0,3575.539306640625,0.9183802008628844,1.0,0.0,3.0,1.0,0.0
17831400,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.4180982708930969,0.3406206667423248,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9412959218025208,0.312177449464798,0.2955564558506012,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.986064076423645,0.3584588170051574,0.250780314207077,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9175416827201844,0.2919122576713562,0.2766781747341156,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8051243424415588,0.1962320953607559,0.885136067867279,284.9099426269531,284.95001220703125,297.3081359863281,293.7716979980469,297.3067626953125,297.4637756347656,284.9136962890625,1.0,0.4469455480575561,1.0,1.0,0.0,1.0,-2.459484100341797,2.459479331970215,4.864818038186058e-06,1.900280237197876,0.8919901847839355,0.8919901847839355,0.0,74.46794891357422,82.0,63377.37109375,0.0,1161.5103759765625,1.0,279.4570007324219,283.54754638671875,296.7948913574219,300.8983154296875,293.1499938964844,293.1499938964844,279.75,38032.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185249209403992,1.0,0.0,0.0,3.700688123703003,3.7007129192352295,9.138149721366062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1943359375,0.0,1605.7149658203125,1895.4371337890625,0.0,3575.539306640625,0.9183802008628844,1.0,0.0,3.0,1.0,0.0
17831460,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.4256383180618286,0.3411253988742828,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.944815158843994,0.3159499764442444,0.2989239692687988,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9871633648872375,0.3607085049152374,0.2521626353263855,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9202343821525574,0.2947695851325989,0.279202401638031,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8073962330818176,0.1982919573783874,0.8938378691673279,285.0629577636719,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4786682128906,285.0629577636719,1.0,0.4502654671669006,1.0,1.0,0.0,1.0,-2.479279041290283,2.479274272918701,4.943184649164323e-06,1.9154733419418333,1.0,1.0,0.0,75.21244812011719,100.0,63342.37109375,0.0,1187.8831787109375,1.0,279.74346923828125,283.6937255859375,296.7810363769531,300.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,33081.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124569296836852,1.0,0.0,0.0,3.8324875831604,3.832512855529785,9.80064783107082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.001953125,0.0,1722.90478515625,1895.4371337890625,0.0,3519.39111328125,0.9440581798553468,1.0,0.0,3.0,1.0,0.0
17831520,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9990000128746032,0.4256383180618286,0.3411253988742828,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.944815158843994,0.3159499764442444,0.2989239692687988,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9871633648872375,0.3607085049152374,0.2521626353263855,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9202343821525574,0.2947695851325989,0.279202401638031,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8073962330818176,0.1982919573783874,0.8938378691673279,285.0629577636719,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4786682128906,285.0629577636719,1.0,0.4502654671669006,1.0,1.0,0.0,1.0,-2.479279041290283,2.479274272918701,4.943184649164323e-06,1.9154733419418333,1.0,1.0,0.0,75.21244812011719,100.0,63342.37109375,0.0,1187.8831787109375,1.0,279.74346923828125,283.6937255859375,296.7810363769531,300.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,33081.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124569296836852,1.0,0.0,0.0,3.8324875831604,3.832512855529785,9.80064783107082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.001953125,0.0,1722.90478515625,1895.4371337890625,0.0,3519.39111328125,0.9440581798553468,1.0,0.0,3.0,1.0,0.0
17831580,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.4296718239784241,0.3591156601905823,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9303220510482788,0.3191316723823547,0.3022804856300354,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9737820029258728,0.3621474802494049,0.2534799873828888,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9057092070579528,0.2970481514930725,0.2817052900791168,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7959911823272705,0.1999301761388778,0.9026429653167723,284.92889404296875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.468994140625,284.9331970214844,1.0,0.4600906372070312,1.0,1.0,0.0,1.0,-2.520071506500244,2.520066499710083,5.106533080834197e-06,1.9466968774795528,0.9419487118721008,0.9419487118721008,0.0,80.2840347290039,103.0,65229.875,0.0,1258.6473388671875,1.0,279.4559326171875,283.52960205078125,296.8505249023437,301.0593566894531,293.1499938964844,293.1499938964844,279.1499938964844,36375.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228717684745787,1.0,0.0,0.0,3.8245036602020255,3.824529409408569,9.759856993696303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0078125,0.0,1739.0611572265625,1895.4371337890625,0.0,3615.636962890625,0.9448215365409852,1.0,0.0,3.0,1.0,0.0
17831640,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.4296718239784241,0.3591156601905823,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9303220510482788,0.3191316723823547,0.3022804856300354,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9737820029258728,0.3621474802494049,0.2534799873828888,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9057092070579528,0.2970481514930725,0.2817052900791168,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7959911823272705,0.1999301761388778,0.9026429653167723,284.92889404296875,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.468994140625,284.9331970214844,1.0,0.4600906372070312,1.0,1.0,0.0,1.0,-2.520071506500244,2.520066499710083,5.106533080834197e-06,1.9466968774795528,0.9419487118721008,0.9419487118721008,0.0,80.2840347290039,103.0,65229.875,0.0,1258.6473388671875,1.0,279.4559326171875,283.52960205078125,296.8505249023437,301.0593566894531,293.1499938964844,293.1499938964844,279.1499938964844,36375.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228717684745787,1.0,0.0,0.0,3.8245036602020255,3.824529409408569,9.759856993696303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.0078125,0.0,1739.0611572265625,1895.4371337890625,0.0,3615.636962890625,0.9448215365409852,1.0,0.0,3.0,1.0,0.0
17831700,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.4297018051147461,0.3686436712741852,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9226210713386536,0.3205375373363495,0.3037478625774383,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9660978317260742,0.3626495003700256,0.2539425194263458,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8986783623695374,0.297995388507843,0.2827431559562683,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7899148464202881,0.2005515992641449,0.9061335325241088,284.8390197753906,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4515075683594,284.838623046875,1.0,0.4644443094730377,1.0,1.0,0.0,1.0,-2.53929090499878,2.539285659790039,5.184936526347883e-06,1.9616628885269165,0.8618725538253784,0.8618725538253784,0.0,82.98863220214844,103.0,66326.015625,0.0,1294.0855712890625,1.0,279.19696044921875,283.4120788574219,296.8812255859375,301.2407531738281,293.1499938964844,293.1499938964844,279.1499938964844,39686.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293472170829772,1.0,0.0,0.0,3.761113166809082,3.761138916015625,9.439002042199718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.4072265625,0.0,1688.7574462890625,1895.4371337890625,0.0,3675.156005859375,0.9305520057678224,1.0,0.0,3.0,1.0,0.0
17831760,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4292994439601898,0.3785379230976105,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9148447513580322,0.321930319070816,0.305118054151535,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.957816481590271,0.3631566166877746,0.2543239891529083,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8915507793426514,0.2989180386066437,0.2836789488792419,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7836502194404602,0.2011059820652008,0.9090775847434998,284.8765869140625,284.95001220703125,297.4962463378906,293.8388977050781,297.4871520996094,297.4323425292969,284.86541748046875,1.0,0.4685533344745636,1.0,1.0,0.2000000029802322,1.0,-2.557913064956665,2.2253122329711914,0.3326007723808288,1.6449506282806396,0.858307421207428,0.858307421207428,0.0,85.6021728515625,106.0,64659.48046875,0.0,1327.3048095703125,1.0,279.1571655273437,283.3987121582031,296.8647155761719,301.1469421386719,293.1499938964844,293.1499938964844,279.45001220703125,39746.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307175278663636,1.0,0.0,0.0,3.667473077774048,3.6674978733062735,8.974848810794356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.2275390625,0.0,1580.8580322265625,1895.4371337890625,0.0,3687.716552734375,0.912196397781372,1.0,0.0,3.0,1.0,0.0
17831820,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.9904735088348388,0.4285493493080139,0.385829895734787,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.8988452553749084,0.3244531452655792,0.3077000975608825,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9387611150741576,0.3641534149646759,0.2551659941673279,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8760796785354614,0.3005864322185516,0.2854635119438171,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7700017094612122,0.2020373493432998,0.9143548607826232,284.83367919921875,284.95001220703125,297.5548095703125,293.8594055175781,297.4852294921875,297.4013366699219,284.82989501953125,1.0,0.4748055040836334,1.0,1.0,0.5537229180335999,1.0,-2.5792999267578125,1.4079281091690063,1.1713716983795166,0.8251019716262817,0.7796245813369751,0.7796245813369751,0.0,91.17171478271484,106.0,56404.87109375,0.0,1376.042724609375,1.0,279.4375305175781,283.3453063964844,296.75860595703125,300.5336608886719,293.1499938964844,293.1499938964844,279.45001220703125,43365.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910125195980072,1.0,0.0,0.0,3.447101354598999,3.447124719619751,7.928689456093707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.119140625,0.0,1370.9757080078125,1895.4371337890625,0.0,3497.765380859375,0.8637399077415466,1.0,0.0,3.0,1.0,0.0
17831880,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.988448679447174,0.4286326467990875,0.3858424127101898,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8968191146850586,0.324764996767044,0.3080363571643829,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.9361510276794434,0.3642607629299164,0.2552751004695892,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8740518689155579,0.3007860779762268,0.2856941223144531,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7682114839553833,0.2021424621343612,0.915014386177063,284.8306579589844,284.95001220703125,297.5625305175781,293.86212158203125,297.4837951660156,297.3984069824219,284.8332214355469,1.0,0.4755091369152069,1.0,1.0,0.6000000238418579,1.0,-2.580732107162476,1.3418021202087402,1.2389298677444458,0.7586647868156433,0.768530547618866,0.768530547618866,0.0,91.9344253540039,109.0,55514.7265625,0.0,1381.1741943359375,1.0,279.4416809082031,283.3501892089844,296.75128173828125,300.4700927734375,293.1499938964844,293.1499938964844,279.75,44888.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066764116287231,1.0,0.0,0.0,3.384643316268921,3.3846664428710938,7.643972708137881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.7470703125,0.0,1319.1673583984375,1895.4371337890625,0.0,3465.734375,0.8516374826431274,1.0,0.0,3.0,1.0,0.0
17831940,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9776530861854552,0.431591272354126,0.3879142105579376,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.886620044708252,0.328086793422699,0.3111787438392639,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9221071004867554,0.3659805059432983,0.2564543187618255,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8636246919631958,0.3030857443809509,0.2878900170326233,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7589190602302551,0.2034633159637451,0.9212470650672911,284.9672241210937,284.95001220703125,297.630126953125,293.8854675292969,297.5001525878906,297.3911437988281,284.9704895019531,1.0,0.481322169303894,1.0,1.0,1.0,1.0,-2.598733425140381,1.1898120641708374,1.4089213609695437,0.6025916934013367,0.8487948775291443,0.8487948775291443,0.0,96.89400482177734,112.0,53288.765625,0.0,1426.09619140625,1.0,279.7389221191406,283.49432373046875,296.7362670898437,300.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,36195.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712590336799622,1.0,0.0,0.0,3.387112855911255,3.387134552001953,7.655131639694446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.97119140625,0.0,1261.243896484375,1895.4371337890625,0.0,3134.62060546875,0.8472824096679688,1.0,0.0,3.0,1.0,0.0
17832000,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9776530861854552,0.431591272354126,0.3879142105579376,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.886620044708252,0.328086793422699,0.3111787438392639,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9221071004867554,0.3659805059432983,0.2564543187618255,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8636246919631958,0.3030857443809509,0.2878900170326233,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7589190602302551,0.2034633159637451,0.9212470650672911,284.9672241210937,284.95001220703125,297.630126953125,293.8854675292969,297.5001525878906,297.3911437988281,284.9704895019531,1.0,0.481322169303894,1.0,1.0,1.0,1.0,-2.598733425140381,1.1898120641708374,1.4089213609695437,0.6025916934013367,0.8487948775291443,0.8487948775291443,0.0,96.89400482177734,112.0,53288.765625,0.0,1426.09619140625,1.0,279.7389221191406,283.49432373046875,296.7362670898437,300.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,36195.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712590336799622,1.0,0.0,0.0,3.387112855911255,3.387134552001953,7.655131639694446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.97119140625,0.0,1261.243896484375,1895.4371337890625,0.0,3134.62060546875,0.8472824096679688,1.0,0.0,3.0,1.0,0.0
17832060,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9724037051200868,0.4357735514640808,0.3916007578372955,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8819500803947449,0.3317784368991852,0.314707338809967,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9147499203681946,0.3681129217147827,0.2579748630523681,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8585205674171448,0.3057164251804352,0.2904290556907654,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7543240189552307,0.2050720304250717,0.9287506341934204,285.05572509765625,284.95001220703125,297.6986389160156,293.9089050292969,297.5312805175781,297.393798828125,285.0528259277344,1.0,0.4868698716163635,0.8118990063667297,0.8118990063667297,1.0,1.0,-2.621293783187866,1.185047626495361,1.4362461566925049,0.5925796627998352,0.9723291993141174,0.9723291993141174,0.0,100.55201721191406,115.0,53334.54296875,0.0,1472.47021484375,1.0,280.04022216796875,283.5767822265625,296.8336486816406,300.2101745605469,293.1499938964844,293.1499938964844,279.75,30740.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533692359924316,1.0,0.0,0.0,3.608938217163086,3.6089608669281006,8.690648769515974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8310546875,0.0,1449.0511474609375,1895.4371337890625,0.0,2966.83740234375,0.892285943031311,1.0,0.0,3.0,1.0,0.0
17832120,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9724037051200868,0.4357735514640808,0.3916007578372955,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8819500803947449,0.3317784368991852,0.314707338809967,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9147499203681946,0.3681129217147827,0.2579748630523681,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8585205674171448,0.3057164251804352,0.2904290556907654,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7543240189552307,0.2050720304250717,0.9287506341934204,285.05572509765625,284.95001220703125,297.6986389160156,293.9089050292969,297.5312805175781,297.393798828125,285.0528259277344,1.0,0.4868698716163635,0.8118990063667297,0.8118990063667297,1.0,1.0,-2.621293783187866,1.185047626495361,1.4362461566925049,0.5925796627998352,0.9723291993141174,0.9723291993141174,0.0,100.55201721191406,115.0,53334.54296875,0.0,1472.47021484375,1.0,280.04022216796875,283.5767822265625,296.8336486816406,300.2101745605469,293.1499938964844,293.1499938964844,279.75,30740.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533692359924316,1.0,0.0,0.0,3.608938217163086,3.6089608669281006,8.690648769515974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.8310546875,0.0,1449.0511474609375,1895.4371337890625,0.0,2966.83740234375,0.892285943031311,1.0,0.0,3.0,1.0,0.0
17832180,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9651477336883544,0.4383494853973388,0.3944163918495178,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8758093118667603,0.3345204591751098,0.3176874220371246,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9059130549430848,0.3689968883991241,0.258937656879425,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8520777821540833,0.3074283897876739,0.2924351394176483,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7486104965209961,0.2060451507568359,0.9346610903739928,284.8924255371094,284.95001220703125,297.76776123046875,293.9322204589844,297.5458984375,297.3821105957031,284.89422607421875,1.0,0.4919944107532501,0.6237980723381042,0.6237980723381042,1.0,1.0,-2.6389355659484863,1.1199820041656494,1.5189534425735474,0.5235835909843445,0.8535020351409912,0.8535020351409912,0.0,104.58438873291016,118.0,53856.94140625,0.0,1514.7686767578125,1.0,279.75762939453125,283.392822265625,296.9527893066406,300.4723205566406,293.1499938964844,293.1499938964844,280.04998779296875,38228.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627362847328186,1.0,0.0,0.0,3.5405702590942383,3.5405936241149902,8.364494874513184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.75634765625,0.0,1430.968994140625,1895.4371337890625,0.0,3054.669921875,0.8824675679206848,1.0,0.0,3.0,1.0,0.0
17832240,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9651477336883544,0.4383494853973388,0.3944163918495178,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8758093118667603,0.3345204591751098,0.3176874220371246,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9059130549430848,0.3689968883991241,0.258937656879425,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8520777821540833,0.3074283897876739,0.2924351394176483,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7486104965209961,0.2060451507568359,0.9346610903739928,284.8924255371094,284.95001220703125,297.76776123046875,293.9322204589844,297.5458984375,297.3821105957031,284.89422607421875,1.0,0.4919944107532501,0.6237980723381042,0.6237980723381042,1.0,1.0,-2.6389355659484863,1.1199820041656494,1.5189534425735474,0.5235835909843445,0.8535020351409912,0.8535020351409912,0.0,104.58438873291016,118.0,53856.94140625,0.0,1514.7686767578125,1.0,279.75762939453125,283.392822265625,296.9527893066406,300.4723205566406,293.1499938964844,293.1499938964844,280.04998779296875,38228.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627362847328186,1.0,0.0,0.0,3.5405702590942383,3.5405936241149902,8.364494874513184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.75634765625,0.0,1430.968994140625,1895.4371337890625,0.0,3054.669921875,0.8824675679206848,1.0,0.0,3.0,1.0,0.0
17832300,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9615658521652222,0.4400590360164642,0.3957208693027496,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.872869074344635,0.3360335826873779,0.3190363347530365,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9018732309341432,0.3696359694004059,0.259294182062149,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8489816188812256,0.3083929717540741,0.2932848930358886,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7458283305168152,0.2065750062465667,0.9369760155677797,284.99810791015625,284.95001220703125,297.8024597167969,293.9437866210937,297.5433654785156,297.3797607421875,284.9993591308594,1.0,0.4943664669990539,0.5297476053237915,0.5297476053237915,1.0,1.0,-2.646350145339966,1.019936442375183,1.6264137029647827,0.4218657314777374,0.9220343828201294,0.9220343828201294,0.0,106.51893615722656,118.0,52502.4140625,0.0,1534.098876953125,1.0,279.9989929199219,283.50048828125,296.90496826171875,300.2562866210937,293.1499938964844,293.1499938964844,280.04998779296875,34243.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557473421096802,1.0,0.0,0.0,3.581047296524048,3.5810701847076416,8.556839361517632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.375,0.0,1444.9090576171875,1895.4371337890625,0.0,2989.128173828125,0.8902140855789185,1.0,0.0,3.0,1.0,0.0
17832360,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9593152403831482,0.4419260919094085,0.3974241316318512,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8710641860961914,0.3376581966876983,0.3205967545509338,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8991279006004333,0.3704088628292084,0.2598533928394317,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8469431400299072,0.3094559609889984,0.294321209192276,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7439563870429993,0.2071776092052459,0.9398555159568788,284.9856872558594,284.95001220703125,297.8371887207031,293.955322265625,297.5544738769531,297.3794250488281,284.9864196777344,1.0,0.4967361986637115,0.5307685136795044,0.5307685136795044,1.0,1.0,-2.655648946762085,1.016535997390747,1.639112949371338,0.4162668883800506,0.927080512046814,0.927080512046814,0.0,108.19127655029295,121.0,52466.2109375,0.0,1554.55908203125,1.0,280.04180908203125,283.4887390136719,296.9167785644531,300.2848205566406,293.1499938964844,293.1499938964844,279.75,33838.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515870571136475,1.0,0.0,0.0,3.636838674545288,3.636862277984619,8.825542181511992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.326171875,0.0,1502.4586181640625,1895.4371337890625,0.0,2950.137451171875,0.900727391242981,1.0,0.0,3.0,1.0,0.0
17832420,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9555736780166626,0.4437714219093323,0.399429589509964,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8681813478469849,0.3395149707794189,0.3225826919078827,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8949146270751953,0.3710001707077026,0.2604746222496032,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8437821865081787,0.3105630278587341,0.2955963611602783,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.741081953048706,0.2077599912881851,0.9433611631393432,284.8688049316406,284.95001220703125,297.8843994140625,293.9708557128906,297.5692138671875,297.3731994628906,284.8739624023437,1.0,0.499846875667572,0.5321570038795471,0.5321570038795471,1.0,1.0,-2.6669411659240723,1.0234723091125488,1.643468976020813,0.4206185936927795,0.8334324955940247,0.8334324955940247,0.0,110.61226654052734,121.0,53231.49609375,0.0,1581.3067626953125,1.0,279.7748413085937,283.3595886230469,296.9935302734375,300.4929504394531,293.1499938964844,293.1499938964844,279.75,39937.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576863408088684,1.0,0.0,0.0,3.542283058166504,3.542306900024414,8.37259051422734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.9169921875,0.0,1445.19189453125,1895.4371337890625,0.0,3007.307861328125,0.8829449415206909,1.0,0.0,3.0,1.0,0.0
17832480,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9533470273017884,0.4446663558483124,0.4001885056495666,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8664950132369995,0.3403808176517486,0.323406845331192,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8925663232803345,0.3712710440158844,0.2606618702411651,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8419902920722961,0.3110677599906921,0.2960879206657409,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.739458441734314,0.2080112695693969,0.9446301460266112,284.9050598144531,284.95001220703125,297.9065856933594,293.97808837890625,297.5762634277344,297.370361328125,284.9084777832031,1.0,0.501230776309967,0.532810389995575,0.532810389995575,1.0,1.0,-2.671183824539185,1.0262757539749146,1.6449081897735596,0.4224183857440948,0.8443690538406372,0.8443690538406372,0.0,111.84237670898438,124.0,53237.69921875,0.0,1592.8701171875,1.0,279.75787353515625,283.3899230957031,296.990478515625,300.4619140625,293.1499938964844,293.1499938964844,280.04998779296875,39130.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578136563301086,1.0,0.0,0.0,3.501025676727295,3.501048803329468,8.178692496585427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.48681640625,0.0,1396.12548828125,1895.4371337890625,0.0,3008.50146484375,0.8752349615097046,1.0,0.0,3.0,1.0,0.0
17832540,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9498597383499146,0.4486363530158996,0.4035282433032989,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8639554977416992,0.3437684774398803,0.3264980614185333,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8882216811180115,0.3729601800441742,0.2617335319519043,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8389042615890503,0.3132587075233459,0.298073798418045,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.736539363861084,0.2092262655496597,0.9499338865280152,285.0271301269531,284.95001220703125,297.9756164550781,294.0003967285156,297.6053771972656,297.3730163574219,285.0252380371094,1.0,0.5056260824203491,0.5348523259162903,0.5348523259162903,1.0,1.0,-2.688952922821045,1.0369887351989746,1.6519640684127808,0.4289291799068451,0.9589698314666748,0.9589698314666748,0.0,114.89491271972656,127.0,53087.0859375,0.0,1632.0579833984375,1.0,280.04229736328125,283.5100402832031,296.9745178222656,300.364990234375,293.1499938964844,293.1499938964844,279.75,32288.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487620949745178,1.0,0.0,0.0,3.661527395248413,3.661550760269165,8.945772833612864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.181640625,0.0,1518.176025390625,1895.4371337890625,0.0,2923.677490234375,0.905016839504242,1.0,0.0,3.0,1.0,0.0
17832600,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9498597383499146,0.4486363530158996,0.4035282433032989,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8639554977416992,0.3437684774398803,0.3264980614185333,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8882216811180115,0.3729601800441742,0.2617335319519043,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8389042615890503,0.3132587075233459,0.298073798418045,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.736539363861084,0.2092262655496597,0.9499338865280152,285.0271301269531,284.95001220703125,297.9756164550781,294.0003967285156,297.6053771972656,297.3730163574219,285.0252380371094,1.0,0.5056260824203491,0.5348523259162903,0.5348523259162903,1.0,1.0,-2.688952922821045,1.0369887351989746,1.6519640684127808,0.4289291799068451,0.9589698314666748,0.9589698314666748,0.0,114.89491271972656,127.0,53087.0859375,0.0,1632.0579833984375,1.0,280.04229736328125,283.5100402832031,296.9745178222656,300.364990234375,293.1499938964844,293.1499938964844,279.75,32288.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487620949745178,1.0,0.0,0.0,3.661527395248413,3.661550760269165,8.945772833612864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.181640625,0.0,1518.176025390625,1895.4371337890625,0.0,2923.677490234375,0.905016839504242,1.0,0.0,3.0,1.0,0.0
17832660,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9450325965881348,0.4512444734573364,0.4063118398189544,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8606075048446655,0.3464987874031067,0.3293890357017517,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8829820156097412,0.3737798631191253,0.2625841796398163,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8350812196731567,0.3148175477981567,0.2998577952384949,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7330089807510376,0.2100124210119247,0.9546957015991212,284.905029296875,284.95001220703125,298.04400634765625,294.0221252441406,297.62628173828125,297.3642883300781,284.9081115722656,1.0,0.5099244713783264,0.5337345600128174,0.5337345600128174,1.0,1.0,-2.704667329788208,1.0422927141189575,1.6623746156692505,0.4306870400905609,0.8617290258407593,0.8617290258407593,0.0,118.2899932861328,130.0,54022.25,0.0,1670.329833984375,1.0,279.7574462890625,283.37127685546875,297.0528259277344,300.5762634277344,293.1499938964844,293.1499938964844,280.04998779296875,38358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591843247413635,1.0,0.0,0.0,3.570482015609741,3.5705056190490723,8.506423228027415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.29345703125,0.0,1463.7476806640625,1895.4371337890625,0.0,3021.35498046875,0.8896273970603943,1.0,0.0,3.0,1.0,0.0
17832720,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9450325965881348,0.4512444734573364,0.4063118398189544,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8606075048446655,0.3464987874031067,0.3293890357017517,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8829820156097412,0.3737798631191253,0.2625841796398163,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8350812196731567,0.3148175477981567,0.2998577952384949,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7330089807510376,0.2100124210119247,0.9546957015991212,284.905029296875,284.95001220703125,298.04400634765625,294.0221252441406,297.62628173828125,297.3642883300781,284.9081115722656,1.0,0.5099244713783264,0.5337345600128174,0.5337345600128174,1.0,1.0,-2.704667329788208,1.0422927141189575,1.6623746156692505,0.4306870400905609,0.8617290258407593,0.8617290258407593,0.0,118.2899932861328,130.0,54022.25,0.0,1670.329833984375,1.0,279.7574462890625,283.37127685546875,297.0528259277344,300.5762634277344,293.1499938964844,293.1499938964844,280.04998779296875,38358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591843247413635,1.0,0.0,0.0,3.570482015609741,3.5705056190490723,8.506423228027415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.29345703125,0.0,1463.7476806640625,1895.4371337890625,0.0,3021.35498046875,0.8896273970603943,1.0,0.0,3.0,1.0,0.0
17832780,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9416729211807252,0.4550293385982513,0.4094536602497101,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8583504557609558,0.3498234748840332,0.332410603761673,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.878953754901886,0.3753361999988556,0.2635538578033447,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8322392106056213,0.3168800771236419,0.3017155826091766,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7302771210670471,0.2111119031906128,0.9594775438308716,285.0306701660156,284.95001220703125,298.11138916015625,294.043212890625,297.6534729003906,297.3664855957031,285.0287780761719,1.0,0.5141081213951111,0.5326168537139893,0.5326168537139893,1.0,1.0,-2.721211194992065,1.0478042364120483,1.6734068393707275,0.4322645664215088,0.9800485372543336,0.9800485372543336,0.0,121.32421875,133.0,53769.0859375,0.0,1708.5709228515625,1.0,280.0428161621094,283.4963684082031,297.0248718261719,300.46270751953125,293.1499938964844,293.1499938964844,279.75,32301.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516255021095276,1.0,0.0,0.0,3.723905086517334,3.7239291667938232,9.253169537259964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.599609375,0.0,1588.7200927734375,1895.4371337890625,0.0,2950.497802734375,0.9191121459007264,1.0,0.0,3.0,1.0,0.0
17832840,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9416729211807252,0.4550293385982513,0.4094536602497101,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8583504557609558,0.3498234748840332,0.332410603761673,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.878953754901886,0.3753361999988556,0.2635538578033447,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8322392106056213,0.3168800771236419,0.3017155826091766,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7302771210670471,0.2111119031906128,0.9594775438308716,285.0306701660156,284.95001220703125,298.11138916015625,294.043212890625,297.6534729003906,297.3664855957031,285.0287780761719,1.0,0.5141081213951111,0.5326168537139893,0.5326168537139893,1.0,1.0,-2.721211194992065,1.0478042364120483,1.6734068393707275,0.4322645664215088,0.9800485372543336,0.9800485372543336,0.0,121.32421875,133.0,53769.0859375,0.0,1708.5709228515625,1.0,280.0428161621094,283.4963684082031,297.0248718261719,300.46270751953125,293.1499938964844,293.1499938964844,279.75,32301.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516255021095276,1.0,0.0,0.0,3.723905086517334,3.7239291667938232,9.253169537259964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.599609375,0.0,1588.7200927734375,1895.4371337890625,0.0,2950.497802734375,0.9191121459007264,1.0,0.0,3.0,1.0,0.0
17832900,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9401302933692932,0.4563817977905273,0.4110340774059295,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8573802709579468,0.351251482963562,0.3339768946170807,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8771177530288696,0.3758035898208618,0.2640790045261383,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8309653997421265,0.3176914155483246,0.3026903569698334,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7290506362915039,0.2115215957164764,0.962065815925598,284.8874816894531,284.95001220703125,298.1446228027344,294.0534362792969,297.6642150878906,297.3634033203125,284.8807678222656,1.0,0.5162274241447449,0.5320580005645752,0.5320580005645752,1.0,1.0,-2.729910373687744,1.0507148504257202,1.679195523262024,0.4332761466503143,0.8896620869636536,0.8896620869636536,0.0,122.83704376220705,133.0,54872.0703125,0.0,1728.460693359375,1.0,279.79571533203125,283.32965087890625,297.09625244140625,300.709228515625,293.1499938964844,293.1499938964844,279.75,35964.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859184980392456,1.0,0.0,0.0,3.722235918045044,3.7222604751586914,9.244875514013984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7333984375,0.0,1614.758056640625,1895.4371337890625,0.0,3021.361572265625,0.9194263815879822,1.0,0.0,3.0,1.0,0.0
17832960,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9371158480644226,0.4574562609195709,0.4120950996875763,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8553823828697205,0.352487564086914,0.3352502882480621,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8741536140441895,0.3760342299938202,0.2643279135227203,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8287377953529358,0.318311482667923,0.3033885359764099,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7269833087921143,0.2117785066366195,0.963737428188324,284.897216796875,284.95001220703125,298.1774597167969,294.0634765625,297.6729736328125,297.3573608398437,284.9005432128906,1.0,0.51820969581604,0.5313729643821716,0.5313729643821716,1.0,1.0,-2.735865592956543,1.0522527694702148,1.683612823486328,0.4335649907588959,0.8743264675140381,0.8743264675140381,0.0,124.69669342041016,136.0,54736.98046875,0.0,1745.989501953125,1.0,279.7569274902344,283.3466491699219,297.0960998535156,300.6671447753906,293.1499938964844,293.1499938964844,280.04998779296875,38379.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622612953186035,1.0,0.0,0.0,3.641315460205078,3.6413397789001465,8.847281947055308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.3505859375,0.0,1541.2894287109375,1895.4371337890625,0.0,3050.214599609375,0.9051636457443236,1.0,0.0,3.0,1.0,0.0
17833020,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9340009689331056,0.4611212313175201,0.415098488330841,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8534243702888489,0.3557836413383484,0.3382243812084198,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8704842925071716,0.3775120377540588,0.265225350856781,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8261370658874512,0.3202802836894989,0.3051395118236542,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7244118452072144,0.2127774357795715,0.9680108428001404,285.0325622558594,284.95001220703125,298.24188232421875,294.0828552246094,297.69891357421875,297.3597412109375,285.0309143066406,1.0,0.5222031474113464,0.530003011226654,0.530003011226654,1.0,1.0,-2.751360416412353,1.0568324327468872,1.6945279836654663,0.4347824454307556,0.997678279876709,0.997678279876709,0.0,127.70599365234376,139.0,54395.484375,0.0,1783.3568115234375,1.0,280.0433044433594,283.4825134277344,297.064208984375,300.5431823730469,293.1499938964844,293.1499938964844,279.75,32526.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545874953269958,1.0,0.0,0.0,3.782686471939087,3.7827110290527344,9.547594572723028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6689453125,0.0,1658.926513671875,1895.4371337890625,0.0,2978.255859375,0.9325711131095886,1.0,0.0,3.0,1.0,0.0
