time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9340009689331056,0.4611212313175201,0.415098488330841,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8534243702888489,0.3557836413383484,0.3382243812084198,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8704842925071716,0.3775120377540588,0.265225350856781,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8261370658874512,0.3202802836894989,0.3051395118236542,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7244118452072144,0.2127774357795715,0.9680108428001404,285.0325622558594,284.95001220703125,298.24188232421875,294.0828552246094,297.69891357421875,297.3597412109375,285.0309143066406,1.0,0.5222031474113464,0.530003011226654,0.530003011226654,1.0,1.0,-2.751360416412353,1.0568324327468872,1.6945279836654663,0.4347824454307556,0.997678279876709,0.997678279876709,0.0,127.70599365234376,139.0,54395.484375,0.0,1783.3568115234375,1.0,280.0433044433594,283.4825134277344,297.064208984375,300.5431823730469,293.1499938964844,293.1499938964844,279.75,32526.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545874953269958,1.0,0.0,0.0,3.782686471939087,3.7827110290527344,9.547594572723028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6689453125,0.0,1658.926513671875,1895.4371337890625,0.0,2978.255859375,0.9325711131095886,1.0,0.0,3.0,1.0,0.0
17833140,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.929789900779724,0.4633986949920654,0.4176276922225952,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8508316278457642,0.3584156632423401,0.3410435020923614,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.866140604019165,0.3781392276287079,0.265957236289978,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8229361772537231,0.3216240406036377,0.3067367374897003,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7213195562362671,0.2133513838052749,0.9718738198280334,284.8927001953125,284.95001220703125,298.3043518066406,294.10125732421875,297.716796875,297.3505859375,284.895751953125,1.0,0.5261400938034058,0.5286330580711365,0.5286330580711365,1.0,1.0,-2.765237331390381,1.0606651306152344,1.704572319984436,0.4357651174068451,0.8872530460357666,0.8872530460357666,0.0,131.04173278808594,142.0,55398.39453125,0.0,1820.1636962890625,1.0,279.7562866210937,283.3256530761719,297.1332092285156,300.7464294433594,293.1499938964844,293.1499938964844,280.04998779296875,38335.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650584816932678,1.0,0.0,0.0,3.706414461135864,3.706439256668091,9.16645092274848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9384765625,0.0,1614.5875244140625,1895.4371337890625,0.0,3076.4541015625,0.91950124502182,1.0,0.0,3.0,1.0,0.0
17833200,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.929789900779724,0.4633986949920654,0.4176276922225952,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8508316278457642,0.3584156632423401,0.3410435020923614,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.866140604019165,0.3781392276287079,0.265957236289978,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8229361772537231,0.3216240406036377,0.3067367374897003,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7213195562362671,0.2133513838052749,0.9718738198280334,284.8927001953125,284.95001220703125,298.3043518066406,294.10125732421875,297.716796875,297.3505859375,284.895751953125,1.0,0.5261400938034058,0.5286330580711365,0.5286330580711365,1.0,1.0,-2.765237331390381,1.0606651306152344,1.704572319984436,0.4357651174068451,0.8872530460357666,0.8872530460357666,0.0,131.04173278808594,142.0,55398.39453125,0.0,1820.1636962890625,1.0,279.7562866210937,283.3256530761719,297.1332092285156,300.7464294433594,293.1499938964844,293.1499938964844,280.04998779296875,38335.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650584816932678,1.0,0.0,0.0,3.706414461135864,3.706439256668091,9.16645092274848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9384765625,0.0,1614.5875244140625,1895.4371337890625,0.0,3076.4541015625,0.91950124502182,1.0,0.0,3.0,1.0,0.0
17833260,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9268967509269714,0.4669428467750549,0.4205016195774078,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8491214513778687,0.3617002665996551,0.3439920842647552,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8627890944480896,0.3795672655105591,0.2668075859546661,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8205193877220154,0.3235237300395965,0.3084094822406769,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7188462615013123,0.2142688035964965,0.9757403135299684,285.0368957519531,284.95001220703125,298.3645324707031,294.1185607910156,297.7409973144531,297.35308837890625,285.0359191894531,1.0,0.529975175857544,0.5272847414016724,0.5272847414016724,1.0,1.0,-2.779906272888184,1.0648589134216309,1.7150473594665527,0.4367511570453644,1.0,1.0,0.0,134.02517700195312,145.0,54941.703125,0.0,1856.8802490234373,1.0,280.04364013671875,283.47283935546875,297.0991516113281,300.6146850585937,293.1499938964844,293.1499938964844,279.75,33029.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572437167167664,1.0,0.0,0.0,3.830688953399658,3.830714225769043,9.79145056589914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.912109375,0.0,1720.3116455078125,1895.4371337890625,0.0,3003.157470703125,0.9436346292495728,1.0,0.0,3.0,1.0,0.0
17833320,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9268967509269714,0.4669428467750549,0.4205016195774078,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8491214513778687,0.3617002665996551,0.3439920842647552,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8627890944480896,0.3795672655105591,0.2668075859546661,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8205193877220154,0.3235237300395965,0.3084094822406769,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7188462615013123,0.2142688035964965,0.9757403135299684,285.0368957519531,284.95001220703125,298.3645324707031,294.1185607910156,297.7409973144531,297.35308837890625,285.0359191894531,1.0,0.529975175857544,0.5272847414016724,0.5272847414016724,1.0,1.0,-2.779906272888184,1.0648589134216309,1.7150473594665527,0.4367511570453644,1.0,1.0,0.0,134.02517700195312,145.0,54941.703125,0.0,1856.8802490234373,1.0,280.04364013671875,283.47283935546875,297.0991516113281,300.6146850585937,293.1499938964844,293.1499938964844,279.75,33029.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572437167167664,1.0,0.0,0.0,3.830688953399658,3.830714225769043,9.79145056589914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.912109375,0.0,1720.3116455078125,1895.4371337890625,0.0,3003.157470703125,0.9436346292495728,1.0,0.0,3.0,1.0,0.0
17833380,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9230364561080932,0.4690897762775421,0.4229264557361603,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8468621373176575,0.3643256425857544,0.3468098938465118,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8588694334030151,0.3801629245281219,0.2675211131572723,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8175672292709351,0.3248120546340942,0.3099568784236908,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7158965468406677,0.2147758603096008,0.979305386543274,284.8935852050781,284.95001220703125,298.4220886230469,294.1346740722656,297.75701904296875,297.3442077636719,284.8959045410156,1.0,0.5337784886360168,0.525936484336853,0.525936484336853,1.0,1.0,-2.793217182159424,1.0684155225753784,1.7248016595840454,0.4376096129417419,0.9011985659599304,0.9011985659599304,0.0,137.32369995117188,148.0,56003.36328125,0.0,1893.312744140625,1.0,279.7567749023437,283.31060791015625,297.1653137207031,300.8168640136719,293.1499938964844,293.1499938964844,279.45001220703125,38083.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674589395523071,1.0,0.0,0.0,3.7639951705932617,3.7640206813812256,9.453472671339114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.853515625,0.0,1679.8084716796875,1895.4371337890625,0.0,3098.973388671875,0.932211935520172,1.0,0.0,3.0,1.0,0.0
17833440,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9230364561080932,0.4690897762775421,0.4229264557361603,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8468621373176575,0.3643256425857544,0.3468098938465118,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8588694334030151,0.3801629245281219,0.2675211131572723,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8175672292709351,0.3248120546340942,0.3099568784236908,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7158965468406677,0.2147758603096008,0.979305386543274,284.8935852050781,284.95001220703125,298.4220886230469,294.1346740722656,297.75701904296875,297.3442077636719,284.8959045410156,1.0,0.5337784886360168,0.525936484336853,0.525936484336853,1.0,1.0,-2.793217182159424,1.0684155225753784,1.7248016595840454,0.4376096129417419,0.9011985659599304,0.9011985659599304,0.0,137.32369995117188,148.0,56003.36328125,0.0,1893.312744140625,1.0,279.7567749023437,283.31060791015625,297.1653137207031,300.8168640136719,293.1499938964844,293.1499938964844,279.45001220703125,38083.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674589395523071,1.0,0.0,0.0,3.7639951705932617,3.7640206813812256,9.453472671339114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.853515625,0.0,1679.8084716796875,1895.4371337890625,0.0,3098.973388671875,0.932211935520172,1.0,0.0,3.0,1.0,0.0
17833500,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.9204530119895936,0.4699760377407074,0.4238457977771759,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8452638983726501,0.3654883205890655,0.3480181694030761,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.8564103245735168,0.380281388759613,0.2676946222782135,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8156148195266724,0.3253017663955688,0.3105329871177673,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7139507532119751,0.2148956656455993,0.980349898338318,284.8076477050781,284.95001220703125,298.4497985839844,294.14227294921875,297.763671875,297.3382873535156,284.81011962890625,1.0,0.5355355143547058,0.5252622961997986,0.5252622961997986,1.0,1.0,-2.797931671142578,1.0693554878234863,1.7285761833190918,0.437597781419754,0.8112751841545105,0.8112751841545105,0.0,139.1403045654297,148.0,56482.40625,0.0,1909.3890380859373,1.0,279.498291015625,283.21026611328125,297.1905822753906,300.9523010253906,293.1499938964844,293.1499938964844,279.45001220703125,43011.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733004331588745,1.0,0.0,0.0,3.631825685501098,3.631850719451904,8.801228545962658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.5927734375,0.0,1565.2403564453125,1895.4371337890625,0.0,3153.76806640625,0.9036386609077454,1.0,0.0,3.0,1.0,0.0
17833560,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9179248213768004,0.4711041748523712,0.4247283637523651,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8436879515647888,0.36676025390625,0.3491827845573425,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8539865612983704,0.3805378973484039,0.267832487821579,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8136557936668396,0.3258789181709289,0.3110591173171997,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7119611501693726,0.215057760477066,0.9811540842056274,284.8860168457031,284.95001220703125,298.4767150878906,294.1495361328125,297.77130126953125,297.3344421386719,284.88897705078125,1.0,0.5372171401977539,0.5245736837387085,0.5245736837387085,1.0,1.0,-2.802154779434204,1.070060968399048,1.7320939302444458,0.4374287724494934,0.8297103643417358,0.8297103643417358,0.0,140.93511962890625,151.0,56192.9609375,0.0,1924.635986328125,1.0,279.4582214355469,283.2838134765625,297.16357421875,300.8417663574219,293.1499938964844,293.1499938964844,279.75,41235.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873101532459259,1.0,0.0,0.0,3.508591413497925,3.508615016937256,8.214079230128846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.15625,0.0,1419.11669921875,1895.4371337890625,0.0,3151.90283203125,0.8790752291679382,1.0,0.0,3.0,1.0,0.0
17833620,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9165235161781312,0.4738579988479614,0.4269275069236755,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8429712653160095,0.3693346381187439,0.3514487743377685,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.852135956287384,0.3816982805728912,0.268492192029953,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8122949004173279,0.3273345232009887,0.3122939467430115,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7103815674781799,0.2157121747732162,0.9837016463279724,285.0162658691406,284.95001220703125,298.5160827636719,294.159912109375,297.7885437011719,297.3387145996094,285.014892578125,1.0,0.539908230304718,0.5235269069671631,0.5235269069671631,1.0,1.0,-2.812852382659912,1.0729529857635498,1.7398992776870728,0.4379732310771942,0.9283016920089722,0.9283016920089722,0.0,142.98643493652344,151.0,55722.44140625,0.0,1951.4805908203125,1.0,279.7296447753906,283.4174499511719,297.1172790527344,300.6671447753906,293.1499938964844,293.1499938964844,279.75,33404.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632270693778992,1.0,0.0,0.0,3.611382007598877,3.61140513420105,8.702422178430425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9853515625,0.0,1471.4146728515625,1895.4371337890625,0.0,3059.27392578125,0.8949971199035645,1.0,0.0,3.0,1.0,0.0
17833680,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9164101481437684,0.4746778011322021,0.4277418553829193,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8429918885231018,0.3701571524143219,0.3522602021694183,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8518218398094177,0.3820724189281463,0.2687848806381225,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8121107816696167,0.3278061747550964,0.3127720952033996,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7101162075996399,0.2159374952316284,0.9848216772079468,285.0101013183594,284.95001220703125,298.5281066894531,294.1629943847656,297.7936706542969,297.3398132324219,285.0097351074219,1.0,0.540808916091919,0.5231963396072388,0.5231963396072388,1.0,1.0,-2.8170790672302246,1.0742207765579224,1.7428582906723022,0.4383426904678345,0.9342813491821288,0.9342813491821288,0.0,143.55264282226562,154.0,55825.36328125,0.0,1960.9622802734373,1.0,279.7413635253906,283.41180419921875,297.1317749023437,300.701904296875,293.1499938964844,293.1499938964844,279.45001220703125,33390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625695705413818,1.0,0.0,0.0,3.635641098022461,3.635664463043213,8.819729941933474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.751953125,0.0,1497.8043212890625,1895.4371337890625,0.0,3053.106689453125,0.9003361463546753,1.0,0.0,3.0,1.0,0.0
17833740,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9133082628250122,0.4767767190933227,0.4300488829612732,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8413330912590027,0.3728736937046051,0.3551166951656341,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8486500978469849,0.3827592730522156,0.2695187032222748,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8096063137054443,0.3291187882423401,0.3142964541912079,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7074120044708252,0.2164226025342941,0.9881155490875244,284.9135131835937,284.95001220703125,298.5758972167969,294.175048828125,297.80694580078125,297.3328857421875,284.91583251953125,1.0,0.5444196462631226,0.5218190550804138,0.5218190550804138,1.0,1.0,-2.829965114593506,1.0774577856063845,1.7525073289871216,0.4389581978321075,0.8514870405197144,0.8514870405197144,0.0,146.70388793945312,142.0,56594.41015625,0.0,1996.9019775390625,1.0,279.4577941894531,283.2964172363281,297.1964111328125,300.8864440917969,293.1499938964844,293.1499938964844,279.75,38613.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.5225069522857666,3.5225303173065186,8.279365033558861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.427734375,0.0,1414.7734375,1895.4371337890625,0.0,3130.88916015625,0.8794445991516113,1.0,0.0,3.0,1.0,0.0
17833800,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9133082628250122,0.4767767190933227,0.4300488829612732,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8413330912590027,0.3728736937046051,0.3551166951656341,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8486500978469849,0.3827592730522156,0.2695187032222748,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8096063137054443,0.3291187882423401,0.3142964541912079,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7074120044708252,0.2164226025342941,0.9881155490875244,284.9135131835937,284.95001220703125,298.5758972167969,294.175048828125,297.80694580078125,297.3328857421875,284.91583251953125,1.0,0.5444196462631226,0.5218190550804138,0.5218190550804138,1.0,1.0,-2.829965114593506,1.0774577856063845,1.7525073289871216,0.4389581978321075,0.8514870405197144,0.8514870405197144,0.0,146.70388793945312,142.0,56594.41015625,0.0,1996.9019775390625,1.0,279.4577941894531,283.2964172363281,297.1964111328125,300.8864440917969,293.1499938964844,293.1499938964844,279.75,38613.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.5225069522857666,3.5225303173065186,8.279365033558861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.427734375,0.0,1414.7734375,1895.4371337890625,0.0,3130.88916015625,0.8794445991516113,1.0,0.0,3.0,1.0,0.0
17833860,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9224278330802916,0.4799588620662689,0.4324778020381927,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8488829135894775,0.37617889046669,0.3578962087631225,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.85494065284729,0.3841477334499359,0.2702149450778961,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8160964846611023,0.3309345841407776,0.3156961500644684,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7129244208335876,0.2172331660985946,0.99048912525177,285.0195007324219,284.95001220703125,298.61981201171875,294.1855163574219,297.82476806640625,297.3358154296875,285.0181579589844,1.0,0.5434632897377014,0.5204135179519653,0.5204135179519653,1.0,1.0,-2.841593980789185,1.080098271369934,1.7614957094192505,0.4391171038150787,0.9556856155395508,0.9556856155395508,0.0,143.3934783935547,130.0,56269.45703125,0.0,1999.781005859375,1.0,279.7415771484375,283.40740966796875,297.1664733886719,300.7665405273437,293.1499938964844,293.1499938964844,279.45001220703125,32646.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863257884979248,1.0,0.0,0.0,3.670485019683838,3.670508623123169,8.989596835817792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.236328125,0.0,1530.84423828125,1895.4371337890625,0.0,3059.56298828125,0.907507598400116,1.0,0.0,3.0,1.0,0.0
17833920,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9224278330802916,0.4799588620662689,0.4324778020381927,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8488829135894775,0.37617889046669,0.3578962087631225,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.85494065284729,0.3841477334499359,0.2702149450778961,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8160964846611023,0.3309345841407776,0.3156961500644684,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7129244208335876,0.2172331660985946,0.99048912525177,285.0195007324219,284.95001220703125,298.61981201171875,294.1855163574219,297.82476806640625,297.3358154296875,285.0181579589844,1.0,0.5434632897377014,0.5204135179519653,0.5204135179519653,1.0,1.0,-2.841593980789185,1.080098271369934,1.7614957094192505,0.4391171038150787,0.9556856155395508,0.9556856155395508,0.0,143.3934783935547,130.0,56269.45703125,0.0,1999.781005859375,1.0,279.7415771484375,283.40740966796875,297.1664733886719,300.7665405273437,293.1499938964844,293.1499938964844,279.45001220703125,32646.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863257884979248,1.0,0.0,0.0,3.670485019683838,3.670508623123169,8.989596835817792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.236328125,0.0,1530.84423828125,1895.4371337890625,0.0,3059.56298828125,0.907507598400116,1.0,0.0,3.0,1.0,0.0
17833980,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9383206963539124,0.4817549288272857,0.4341451823711395,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8619383573532104,0.3788069188594818,0.3602892160415649,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8667231202125549,0.3847083449363708,0.270578384399414,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8272656798362732,0.332139790058136,0.3167381286621094,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7224356532096863,0.2176483273506164,0.9916573762893676,284.9034118652344,284.95001220703125,298.6595153808594,294.19439697265625,297.8337097167969,297.32733154296875,284.9058837890625,1.0,0.5401310920715332,0.5190079808235168,0.5190079808235168,1.0,1.0,-2.849575996398926,1.0811432600021362,1.7684326171875,0.438614159822464,0.8587521314620972,0.8587521314620972,0.0,136.70713806152344,118.0,57018.80859375,0.0,1980.304931640625,1.0,279.4574584960937,283.2757568359375,297.2216491699219,300.9434509277344,293.1499938964844,293.1499938964844,279.75,38591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727371096611023,1.0,0.0,0.0,3.5671586990356445,3.5671825408935547,8.490595746479812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.181640625,0.0,1461.8905029296875,1895.4371337890625,0.0,3148.484619140625,0.8891222476959229,1.0,0.0,3.0,1.0,0.0
17834040,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9383206963539124,0.4817549288272857,0.4341451823711395,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8619383573532104,0.3788069188594818,0.3602892160415649,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8667231202125549,0.3847083449363708,0.270578384399414,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8272656798362732,0.332139790058136,0.3167381286621094,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7224356532096863,0.2176483273506164,0.9916573762893676,284.9034118652344,284.95001220703125,298.6595153808594,294.19439697265625,297.8337097167969,297.32733154296875,284.9058837890625,1.0,0.5401310920715332,0.5190079808235168,0.5190079808235168,1.0,1.0,-2.849575996398926,1.0811432600021362,1.7684326171875,0.438614159822464,0.8587521314620972,0.8587521314620972,0.0,136.70713806152344,118.0,57018.80859375,0.0,1980.304931640625,1.0,279.4574584960937,283.2757568359375,297.2216491699219,300.9434509277344,293.1499938964844,293.1499938964844,279.75,38591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727371096611023,1.0,0.0,0.0,3.5671586990356445,3.5671825408935547,8.490595746479812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.181640625,0.0,1461.8905029296875,1895.4371337890625,0.0,3148.484619140625,0.8891222476959229,1.0,0.0,3.0,1.0,0.0
17834100,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9485673904418944,0.4832004308700561,0.4349546432495117,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8706070780754089,0.3803918659687042,0.3614250123500824,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8747230768203735,0.3853099048137665,0.2707087695598602,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.834574282169342,0.3329701721668243,0.3171875178813934,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7285242080688477,0.2179959118366241,0.99188631772995,285.0261535644531,284.95001220703125,298.6776733398437,294.1981811523437,297.8404541015625,297.3277282714844,285.0296936035156,1.0,0.537838339805603,0.5183051824569702,0.5183051824569702,1.0,1.0,-2.8528811931610107,1.0813777446746826,1.771503448486328,0.4381112158298492,0.9448323249816896,0.9448323249816896,0.0,132.45404052734375,118.0,56346.92578125,0.0,1964.9901123046875,1.0,279.7003173828125,283.40997314453125,297.1694641113281,300.74005126953125,293.1499938964844,293.1499938964844,279.75,33782.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866836667060852,1.0,0.0,0.0,3.623481035232544,3.623504400253296,8.760831065046659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.375,0.0,1487.3905029296875,1895.4371337890625,0.0,3093.135498046875,0.8996607661247253,1.0,0.0,3.0,1.0,0.0
17834160,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9611266851425172,0.4848133623600006,0.4361914396286011,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8817678689956665,0.3821273744106293,0.3628191351890564,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.885229766368866,0.3860886394977569,0.2710703611373901,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8440554141998291,0.3339411914348602,0.3178640007972717,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7363702654838562,0.2184575051069259,0.992831826210022,285.0164794921875,284.95001220703125,298.69464111328125,294.2015380859375,297.8480834960937,297.3302917480469,285.0146789550781,1.0,0.5353907942771912,0.5176295638084412,0.5176295638084412,1.0,1.0,-2.8584253787994385,1.0825951099395752,1.7758302688598633,0.4381156861782074,0.9634247422218324,0.9634247422218324,0.0,127.48413848876952,106.0,56589.51171875,0.0,1949.7581787109373,1.0,279.74249267578125,283.394775390625,297.1823425292969,300.8056945800781,293.1499938964844,293.1499938964844,279.45001220703125,32765.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651121258735657,1.0,0.0,0.0,3.705559253692627,3.705583095550537,9.162221203951048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0986328125,0.0,1571.295654296875,1895.4371337890625,0.0,3076.95751953125,0.9153611063957214,1.0,0.0,3.0,1.0,0.0
17834220,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.985114812850952,0.4865040183067322,0.4376556873321533,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.90677148103714,0.3847936391830444,0.3651228547096252,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9088227152824402,0.3866799175739288,0.2713616490364074,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.865707278251648,0.3351620733737945,0.3187929391860962,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7541782259941101,0.218897745013237,0.993495762348175,284.8988037109375,284.95001220703125,298.72491455078125,294.2069091796875,297.853515625,297.3221130371094,284.90142822265625,1.0,0.5298269391059875,0.5162782073020935,0.5162782073020935,1.0,1.0,-2.8652265071868896,1.0831842422485352,1.7820422649383545,0.4373670816421509,0.8625369071960449,0.8625369071960449,0.0,117.43812561035156,94.0,57304.9609375,0.0,1911.6864013671875,1.0,279.45721435546875,283.26300048828125,297.23321533203125,300.97479248046875,293.1499938964844,293.1499938964844,279.75,38758.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743871450424194,1.0,0.0,0.0,3.596519947052002,3.596543788909912,8.630942716081336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5693359375,0.0,1494.816650390625,1895.4371337890625,0.0,3163.959716796875,0.8957306146621704,1.0,0.0,3.0,1.0,0.0
17834280,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.985114812850952,0.4865040183067322,0.4376556873321533,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.90677148103714,0.3847936391830444,0.3651228547096252,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9088227152824402,0.3866799175739288,0.2713616490364074,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.865707278251648,0.3351620733737945,0.3187929391860962,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7541782259941101,0.218897745013237,0.993495762348175,284.8988037109375,284.95001220703125,298.72491455078125,294.2069091796875,297.853515625,297.3221130371094,284.90142822265625,1.0,0.5298269391059875,0.5162782073020935,0.5162782073020935,1.0,1.0,-2.8652265071868896,1.0831842422485352,1.7820422649383545,0.4373670816421509,0.8625369071960449,0.8625369071960449,0.0,117.43812561035156,94.0,57304.9609375,0.0,1911.6864013671875,1.0,279.45721435546875,283.26300048828125,297.23321533203125,300.97479248046875,293.1499938964844,293.1499938964844,279.75,38758.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743871450424194,1.0,0.0,0.0,3.596519947052002,3.596543788909912,8.630942716081336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.5693359375,0.0,1494.816650390625,1895.4371337890625,0.0,3163.959716796875,0.8957306146621704,1.0,0.0,3.0,1.0,0.0
17834340,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.4900928139686584,0.424454003572464,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9406646490097046,0.3881391286849975,0.3676514625549316,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9410606622695924,0.388073593378067,0.2718457877635956,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8932849764823914,0.3369635939598083,0.3198945522308349,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.777105987071991,0.2197122126817703,0.9945783615112304,285.0087585449219,284.95001220703125,298.75,294.2104187011719,297.8658752441406,297.3282775878906,285.00634765625,1.0,0.52341228723526,0.5149269104003906,0.5149269104003906,1.0,1.0,-2.8676345348358154,1.0820159912109375,1.785618543624878,0.4347081780433655,0.9630562663078308,0.9630562663078308,0.0,107.08321380615234,82.0,56721.51953125,0.0,1857.111572265625,1.0,279.7429504394531,283.3814697265625,297.1899719238281,300.8267517089844,293.1499938964844,293.1499938964844,279.45001220703125,33022.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665327429771423,1.0,0.0,0.0,3.7272791862487793,3.727303504943848,9.269944598599976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.439453125,0.0,1598.1102294921875,1895.4371337890625,0.0,3090.2841796875,0.9202401041984558,1.0,0.0,3.0,1.0,0.0
17834400,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.4900928139686584,0.424454003572464,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9406646490097046,0.3881391286849975,0.3676514625549316,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9410606622695924,0.388073593378067,0.2718457877635956,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8932849764823914,0.3369635939598083,0.3198945522308349,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.777105987071991,0.2197122126817703,0.9945783615112304,285.0087585449219,284.95001220703125,298.75,294.2104187011719,297.8658752441406,297.3282775878906,285.00634765625,1.0,0.52341228723526,0.5149269104003906,0.5149269104003906,1.0,1.0,-2.8676345348358154,1.0820159912109375,1.785618543624878,0.4347081780433655,0.9630562663078308,0.9630562663078308,0.0,107.08321380615234,82.0,56721.51953125,0.0,1857.111572265625,1.0,279.7429504394531,283.3814697265625,297.1899719238281,300.8267517089844,293.1499938964844,293.1499938964844,279.45001220703125,33022.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665327429771423,1.0,0.0,0.0,3.7272791862487793,3.727303504943848,9.269944598599976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.439453125,0.0,1598.1102294921875,1895.4371337890625,0.0,3090.2841796875,0.9202401041984558,1.0,0.0,3.0,1.0,0.0
17834460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.4980275332927704,0.4013634026050567,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9623079299926758,0.3906467854976654,0.3700251877307892,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9609400033950806,0.3884875774383545,0.272176444530487,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.912023901939392,0.3380140364170074,0.3208801746368408,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7924199104309082,0.2200448513031005,0.9957036375999452,284.8812255859375,284.95001220703125,298.7719421386719,294.2138061523437,297.8871154785156,297.3519897460937,284.8833312988281,1.0,0.5142470002174377,0.5136293172836304,0.5136293172836304,1.0,1.0,-2.8336780071258545,1.0652998685836792,1.7683782577514648,0.4270502626895904,0.8443710207939148,0.8443710207939148,0.0,100.23190307617188,102.0,56661.3828125,0.0,1778.4134521484375,1.0,279.4580383300781,283.2511291503906,297.2297668457031,300.9456787109375,293.1499938964844,293.1499938964844,279.75,40042.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739206790924072,1.0,0.0,0.0,3.5678982734680176,3.567922115325928,8.49411662784405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1484375,0.0,1473.294189453125,1895.4371337890625,0.0,3159.5849609375,0.8902124762535095,1.0,0.0,3.0,1.0,0.0
17834520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.4980275332927704,0.4013634026050567,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9623079299926758,0.3906467854976654,0.3700251877307892,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9609400033950806,0.3884875774383545,0.272176444530487,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.912023901939392,0.3380140364170074,0.3208801746368408,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7924199104309082,0.2200448513031005,0.9957036375999452,284.8812255859375,284.95001220703125,298.7719421386719,294.2138061523437,297.8871154785156,297.3519897460937,284.8833312988281,1.0,0.5142470002174377,0.5136293172836304,0.5136293172836304,1.0,1.0,-2.8336780071258545,1.0652998685836792,1.7683782577514648,0.4270502626895904,0.8443710207939148,0.8443710207939148,0.0,100.23190307617188,102.0,56661.3828125,0.0,1778.4134521484375,1.0,279.4580383300781,283.2511291503906,297.2297668457031,300.9456787109375,293.1499938964844,293.1499938964844,279.75,40042.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739206790924072,1.0,0.0,0.0,3.5678982734680176,3.567922115325928,8.49411662784405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.1484375,0.0,1473.294189453125,1895.4371337890625,0.0,3159.5849609375,0.8902124762535095,1.0,0.0,3.0,1.0,0.0
17834580,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.5077919363975525,0.3983129858970642,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9673225283622742,0.3939984142780304,0.3729026317596435,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9643418192863464,0.3898630738258362,0.2729037404060364,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.91620135307312,0.3397937715053558,0.3223081827163696,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7953506112098694,0.2209598422050476,0.9988203644752502,285.0068054199219,284.95001220703125,298.7929992675781,294.2189025878906,297.918212890625,297.3907165527344,285.0067443847656,1.0,0.5156737565994263,0.5123316645622253,0.5123316645622253,1.0,1.0,-2.839749813079834,1.0657265186309814,1.7740232944488523,0.4254493713378906,0.946395993232727,0.946395993232727,0.0,99.70169067382812,122.0,56103.02734375,0.0,1785.2850341796875,1.0,279.74176025390625,283.38580322265625,297.1868591308594,300.77838134765625,293.1499938964844,293.1499938964844,279.45001220703125,33425.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633502125740051,1.0,0.0,0.0,3.679814338684082,3.679838180541992,9.0353529458298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6982421875,0.0,1547.1717529296875,1895.4371337890625,0.0,3060.42919921875,0.9102758765220642,1.0,0.0,3.0,1.0,0.0
17834640,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.5077919363975525,0.3983129858970642,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9673225283622742,0.3939984142780304,0.3729026317596435,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9643418192863464,0.3898630738258362,0.2729037404060364,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.91620135307312,0.3397937715053558,0.3223081827163696,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7953506112098694,0.2209598422050476,0.9988203644752502,285.0068054199219,284.95001220703125,298.7929992675781,294.2189025878906,297.918212890625,297.3907165527344,285.0067443847656,1.0,0.5156737565994263,0.5123316645622253,0.5123316645622253,1.0,1.0,-2.839749813079834,1.0657265186309814,1.7740232944488523,0.4254493713378906,0.946395993232727,0.946395993232727,0.0,99.70169067382812,122.0,56103.02734375,0.0,1785.2850341796875,1.0,279.74176025390625,283.38580322265625,297.1868591308594,300.77838134765625,293.1499938964844,293.1499938964844,279.45001220703125,33425.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633502125740051,1.0,0.0,0.0,3.679814338684082,3.679838180541992,9.0353529458298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.6982421875,0.0,1547.1717529296875,1895.4371337890625,0.0,3060.42919921875,0.9102758765220642,1.0,0.0,3.0,1.0,0.0
17834700,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.5103065967559814,0.4048590958118438,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9634100794792176,0.3954477608203888,0.374496728181839,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9595226645469666,0.3902795910835266,0.2733869850635528,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9114974737167358,0.3404918909072876,0.3231755793094635,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7915491461753845,0.221312865614891,1.0011639595031738,284.8831787109375,284.95001220703125,298.80322265625,294.2220764160156,297.9237365722656,297.3939208984375,284.8797912597656,1.0,0.5191619992256165,0.5116828680038452,0.5116828680038452,1.0,1.0,-2.8539633750915527,1.0706201791763306,1.7833431959152222,0.4270330667495727,0.8638479709625244,0.8638479709625244,0.0,101.78395080566406,122.0,57180.296875,0.0,1817.5489501953125,1.0,279.4968566894531,283.2398681640625,297.2508239746094,301.0133972167969,293.1499938964844,293.1499938964844,279.45001220703125,37225.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869462788105011,1.0,0.0,0.0,3.6572229862213135,3.657247304916382,8.924752705752326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5390625,0.0,1550.4053955078125,1895.4371337890625,0.0,3117.771240234375,0.9056366086006165,1.0,0.0,3.0,1.0,0.0
17834760,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9990000128746032,0.5110434293746948,0.4162914454936981,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.955264151096344,0.3967598974704742,0.3758517503738403,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9503028988838196,0.3905328512191772,0.2736555337905884,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9030555486679076,0.3410576581954956,0.3238344490528106,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7844812870025635,0.2215404957532882,1.00284743309021,284.91754150390625,284.95001220703125,298.8132629394531,294.2256164550781,297.9222106933594,297.3854675292969,284.92071533203125,1.0,0.5240756273269653,0.5112263560295105,0.5112263560295105,1.0,1.0,-2.8724615573883057,1.0776134729385376,1.794848084449768,0.4297711253166199,0.8684951663017273,0.8684951663017273,0.0,105.25511169433594,140.0,57254.02734375,0.0,1863.7115478515625,1.0,279.4576721191406,283.2728576660156,297.24822998046875,300.9725646972656,293.1499938964844,293.1499938964844,279.75,38131.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717219233512878,1.0,0.0,0.0,3.5846810340881348,3.584704875946045,8.574214120926626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.84375,0.0,1477.3651123046875,1895.4371337890625,0.0,3138.962646484375,0.8928577303886414,1.0,0.0,3.0,1.0,0.0
17834820,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.5102035403251648,0.4402812421321869,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9380254149436952,0.3996370136737823,0.3785748481750488,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.931328535079956,0.3917504251003265,0.2744858264923095,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8872445821762085,0.3425900936126709,0.3253224492073059,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7706661224365234,0.2222330421209335,1.006587266921997,285.0567321777344,284.95001220703125,298.8296813964844,294.2324523925781,297.9153747558594,297.36431884765625,285.0557556152344,1.0,0.5343865156173706,0.5104594826698303,0.5104594826698303,1.0,1.0,-2.91183876991272,1.0928531885147097,1.8189855813980105,0.4360156059265136,0.9957482218742372,0.9957482218742372,0.0,112.8299560546875,140.0,57295.359375,0.0,1964.755615234375,1.0,279.7366943359375,283.4100036621094,297.2127380371094,300.85565185546875,293.1499938964844,293.1499938964844,279.75,31886.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654017448425293,1.0,0.0,0.0,3.729272603988648,3.7292966842651367,9.279863206757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0625,0.0,1591.7149658203125,1895.4371337890625,0.0,3079.67431640625,0.9203671813011168,1.0,0.0,3.0,1.0,0.0
17834880,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.5096742510795593,0.4453947842121124,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9344127774238586,0.4001900851726532,0.3791627883911133,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.927436113357544,0.3919907510280609,0.2747040390968323,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8840692639350891,0.3428893387317657,0.3256687521934509,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7679122090339661,0.222363606095314,1.0074743032455444,285.0528564453125,284.95001220703125,298.8327331542969,294.2338562011719,297.9129943847656,297.3585510253906,285.0520324707031,1.0,0.5366244912147522,0.5103133916854858,0.5103133916854858,1.0,1.0,-2.9204349517822266,1.0962094068527222,1.8242254257202148,0.4374200999736786,1.0,1.0,0.0,114.49964904785156,158.0,57487.21875,0.0,1987.2349853515625,1.0,279.7430114746094,283.4042663574219,297.22247314453125,300.8868408203125,293.1499938964844,293.1499938964844,279.45001220703125,31905.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657417893409729,1.0,0.0,0.0,3.754401445388794,3.7544257640838623,9.405345053892232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.6640625,0.0,1620.9437255859375,1895.4371337890625,0.0,3082.864501953125,0.9258177876472472,1.0,0.0,3.0,1.0,0.0
