time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9727289080619812,0.5048771500587463,0.455577939748764,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8955475091934204,0.4026323556900024,0.3824440538883209,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8881343007087708,0.3923494815826416,0.2757117450237274,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8501667380332947,0.3438523113727569,0.3275293409824371,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7390944361686707,0.2224569469690323,1.0121769905090332,284.9023742675781,284.95001220703125,298.8515319824219,294.2435302734375,297.8902587890625,297.3113098144531,284.9028625488281,1.0,0.5500339865684509,0.5094004273414612,0.5094004273414612,1.0,1.0,-2.9412100315093994,1.103201985359192,1.838008165359497,0.4407730102539062,0.9007968306541444,0.9007968306541444,0.0,131.76187133789062,176.0,58840.6328125,0.0,2111.659423828125,1.0,279.45660400390625,283.2308044433594,297.2861328125,301.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,37149.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878373384475708,1.0,0.0,0.0,3.72629189491272,3.7263166904449454,9.265033895644592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2353515625,0.0,1628.4927978515625,1895.4371337890625,0.0,3201.334716796875,0.9230061769485474,1.0,0.0,3.0,1.0,0.0
17835000,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9727289080619812,0.5048771500587463,0.455577939748764,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8955475091934204,0.4026323556900024,0.3824440538883209,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8881343007087708,0.3923494815826416,0.2757117450237274,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8501667380332947,0.3438523113727569,0.3275293409824371,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7390944361686707,0.2224569469690323,1.0121769905090332,284.9023742675781,284.95001220703125,298.8515319824219,294.2435302734375,297.8902587890625,297.3113098144531,284.9028625488281,1.0,0.5500339865684509,0.5094004273414612,0.5094004273414612,1.0,1.0,-2.9412100315093994,1.103201985359192,1.838008165359497,0.4407730102539062,0.9007968306541444,0.9007968306541444,0.0,131.76187133789062,176.0,58840.6328125,0.0,2111.659423828125,1.0,279.45660400390625,283.2308044433594,297.2861328125,301.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,37149.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878373384475708,1.0,0.0,0.0,3.72629189491272,3.7263166904449454,9.265033895644592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2353515625,0.0,1628.4927978515625,1895.4371337890625,0.0,3201.334716796875,0.9230061769485474,1.0,0.0,3.0,1.0,0.0
17835060,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9352914094924928,0.5037793517112732,0.4545059204101562,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8654499053955078,0.404693067073822,0.385050505399704,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8570943474769592,0.3923017382621765,0.276164561510086,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8229102492332458,0.3444288074970245,0.3287567794322967,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7151879668235779,0.2221670597791671,1.014248013496399,284.8882751464844,284.95001220703125,298.86968994140625,294.2545166015625,297.8816223144531,297.2891540527344,284.8899230957031,1.0,0.5627730488777161,0.5073022246360779,0.5073022246360779,1.0,1.0,-2.9521188735961914,1.1041443347930908,1.8479745388031008,0.4386269748210907,0.8289633989334106,0.8289633989334106,0.0,150.18402099609375,194.0,59037.875,0.0,2219.83349609375,1.0,279.15869140625,283.1982727050781,297.2730407714844,301.1363220214844,293.1499938964844,293.1499938964844,279.45001220703125,40624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848274946212769,1.0,0.0,0.0,3.491741180419922,3.4917643070220947,8.135370990203228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.5517578125,0.0,1397.226806640625,1895.4371337890625,0.0,3261.8037109375,0.8746370673179626,1.0,0.0,3.0,1.0,0.0
17835120,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9352914094924928,0.5037793517112732,0.4545059204101562,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8654499053955078,0.404693067073822,0.385050505399704,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8570943474769592,0.3923017382621765,0.276164561510086,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8229102492332458,0.3444288074970245,0.3287567794322967,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7151879668235779,0.2221670597791671,1.014248013496399,284.8882751464844,284.95001220703125,298.86968994140625,294.2545166015625,297.8816223144531,297.2891540527344,284.8899230957031,1.0,0.5627730488777161,0.5073022246360779,0.5073022246360779,1.0,1.0,-2.9521188735961914,1.1041443347930908,1.8479745388031008,0.4386269748210907,0.8289633989334106,0.8289633989334106,0.0,150.18402099609375,194.0,59037.875,0.0,2219.83349609375,1.0,279.15869140625,283.1982727050781,297.2730407714844,301.1363220214844,293.1499938964844,293.1499938964844,279.45001220703125,40624.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848274946212769,1.0,0.0,0.0,3.491741180419922,3.4917643070220947,8.135370990203228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.5517578125,0.0,1397.226806640625,1895.4371337890625,0.0,3261.8037109375,0.8746370673179626,1.0,0.0,3.0,1.0,0.0
17835180,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9066482186317444,0.5054974555969238,0.4562742710113525,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8441430330276489,0.4077166616916656,0.3883845508098602,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8351405262947083,0.3933852016925812,0.2772561311721802,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8018390536308289,0.3458440899848938,0.3305983543395996,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6952326893806458,0.2224502712488174,1.018133521080017,285.00213623046875,284.95001220703125,298.8872375488281,294.2667236328125,297.88604736328125,297.288330078125,285.0018615722656,1.0,0.5753878951072693,0.5052039623260498,0.5052039623260498,1.0,1.0,-2.966439962387085,1.1063388586044312,1.8601011037826536,0.4373674094676971,0.9242689609527588,0.9242689609527588,0.0,168.05397033691406,182.0,58608.796875,0.0,2335.409423828125,1.0,279.4411926269531,283.3217163085937,297.2384338378906,300.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,33566.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875023365020752,1.0,0.0,0.0,3.610064268112183,3.610087633132935,8.696072768543672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.708984375,0.0,1471.1826171875,1895.4371337890625,0.0,3169.925537109375,0.8946849703788757,1.0,0.0,3.0,1.0,0.0
17835240,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9066482186317444,0.5054974555969238,0.4562742710113525,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8441430330276489,0.4077166616916656,0.3883845508098602,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8351405262947083,0.3933852016925812,0.2772561311721802,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8018390536308289,0.3458440899848938,0.3305983543395996,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6952326893806458,0.2224502712488174,1.018133521080017,285.00213623046875,284.95001220703125,298.8872375488281,294.2667236328125,297.88604736328125,297.288330078125,285.0018615722656,1.0,0.5753878951072693,0.5052039623260498,0.5052039623260498,1.0,1.0,-2.966439962387085,1.1063388586044312,1.8601011037826536,0.4373674094676971,0.9242689609527588,0.9242689609527588,0.0,168.05397033691406,182.0,58608.796875,0.0,2335.409423828125,1.0,279.4411926269531,283.3217163085937,297.2384338378906,300.9876708984375,293.1499938964844,293.1499938964844,279.1499938964844,33566.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875023365020752,1.0,0.0,0.0,3.610064268112183,3.610087633132935,8.696072768543672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.708984375,0.0,1471.1826171875,1895.4371337890625,0.0,3169.925537109375,0.8946849703788757,1.0,0.0,3.0,1.0,0.0
17835300,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9017454981803894,0.5058218836784363,0.4570213854312897,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8405893445014954,0.4089307785034179,0.389863520860672,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8310807347297668,0.3935929536819458,0.2776688039302826,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7977607250213623,0.3463062345981598,0.3313446640968323,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6913000345230103,0.2224528342485427,1.019349217414856,284.8790588378906,284.95001220703125,298.89581298828125,294.27325439453125,297.8855895996094,297.2840576171875,284.8766174316406,1.0,0.5779433250427246,0.5041548609733582,0.5041548609733582,1.0,1.0,-2.9719810485839844,1.1067185401916504,1.8652623891830444,0.4365517795085907,0.8402265906333923,0.8402265906333923,0.0,172.12550354003906,182.0,59461.12109375,0.0,2366.001708984375,1.0,279.1986083984375,283.1807861328125,297.3011779785156,301.21685791015625,293.1499938964844,293.1499938964844,279.1499938964844,37930.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808441758155823,1.0,0.0,0.0,3.5727345943450928,3.572758197784424,8.517159812981845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.50390625,0.0,1463.03466796875,1895.4371337890625,0.0,3224.491455078125,0.8870744109153748,1.0,0.0,3.0,1.0,0.0
17835360,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8998408913612366,0.5060205459594727,0.4572203755378723,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8395892977714539,0.4100364148616791,0.3909606039524078,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8294739723205566,0.3936740159988403,0.2777692079544067,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7962895035743713,0.3466651141643524,0.3317456543445587,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6896755695343018,0.222379982471466,1.0193347930908203,284.9136047363281,284.95001220703125,298.9042358398437,294.28009033203125,297.884521484375,297.2784118652344,284.9151306152344,1.0,0.5789834856987,0.5034209489822388,0.5034209489822388,1.0,1.0,-2.9741272926330566,1.1062262058258057,1.867901086807251,0.4355327188968658,0.8445159196853638,0.8445159196853638,0.0,173.72457885742188,170.0,59245.05859375,0.0,2377.99658203125,1.0,279.15838623046875,283.2151184082031,297.2973327636719,301.1594543457031,293.1499938964844,293.1499938964844,279.45001220703125,38631.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823278546333313,1.0,0.0,0.0,3.4899837970733643,3.490006685256958,8.127184401018894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4990234375,0.0,1381.1470947265625,1895.4371337890625,0.0,3238.392333984375,0.8722336888313293,1.0,0.0,3.0,1.0,0.0
17835420,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9044439196586608,0.5077875852584839,0.458411157131195,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8445538878440857,0.4130431115627289,0.3934880495071411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.833092451095581,0.3947412073612213,0.2782707214355469,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8004942536354065,0.3480773270130157,0.3327960968017578,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6927857995033264,0.222733736038208,1.0197820663452148,285.0075988769531,284.95001220703125,298.9207458496094,294.2944641113281,297.8897705078125,297.27899169921875,285.00640869140625,1.0,0.5781373381614685,0.501953125,0.501953125,1.0,1.0,-2.980994701385498,1.1063811779022217,1.8746135234832764,0.4339103996753692,0.9362112879753112,0.9362112879753112,0.0,171.18661499023438,158.0,58843.5078125,0.0,2377.569091796875,1.0,279.4412841796875,283.32012939453125,297.27294921875,301.0374755859375,293.1499938964844,293.1499938964844,279.1499938964844,32991.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743612766265869,1.0,0.0,0.0,3.627161264419556,3.627184629440308,8.778635560702241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.798828125,0.0,1485.54052734375,1895.4371337890625,0.0,3163.717041015625,0.897975504398346,1.0,0.0,3.0,1.0,0.0
17835480,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9044439196586608,0.5077875852584839,0.458411157131195,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8445538878440857,0.4130431115627289,0.3934880495071411,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.833092451095581,0.3947412073612213,0.2782707214355469,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8004942536354065,0.3480773270130157,0.3327960968017578,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6927857995033264,0.222733736038208,1.0197820663452148,285.0075988769531,284.95001220703125,298.9207458496094,294.2944641113281,297.8897705078125,297.27899169921875,285.00640869140625,1.0,0.5781373381614685,0.501953125,0.501953125,1.0,1.0,-2.980994701385498,1.1063811779022217,1.8746135234832764,0.4339103996753692,0.9362112879753112,0.9362112879753112,0.0,171.18661499023438,158.0,58843.5078125,0.0,2377.569091796875,1.0,279.4412841796875,283.32012939453125,297.27294921875,301.0374755859375,293.1499938964844,293.1499938964844,279.1499938964844,32991.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743612766265869,1.0,0.0,0.0,3.627161264419556,3.627184629440308,8.778635560702241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.798828125,0.0,1485.54052734375,1895.4371337890625,0.0,3163.717041015625,0.897975504398346,1.0,0.0,3.0,1.0,0.0
17835540,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9145060777664183,0.5082156658172607,0.4588551223278045,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8539912700653076,0.4153795540332794,0.3956110179424286,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8409141898155212,0.3950469195842743,0.2784498035907745,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8090546131134033,0.3489269316196441,0.333501785993576,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6998689770698547,0.2227653712034225,1.0192172527313232,284.9083251953125,284.95001220703125,298.93682861328125,294.3097839355469,297.8886413574219,297.2699890136719,284.9100646972656,1.0,0.574691653251648,0.5004853010177612,0.5004853010177612,1.0,1.0,-2.984472751617432,1.1050872802734375,1.879385471343994,0.4317548871040344,0.848117470741272,0.848117470741272,0.0,164.9024200439453,146.0,59468.828125,0.0,2351.90087890625,1.0,279.15789794921875,283.2057189941406,297.3301086425781,301.2079772949219,293.1499938964844,293.1499938964844,279.45001220703125,38627.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823036551475525,1.0,0.0,0.0,3.510426044464112,3.510449171066284,8.222671681323845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3583984375,0.0,1402.2633056640625,1895.4371337890625,0.0,3238.165771484375,0.8767121434211731,1.0,0.0,3.0,1.0,0.0
17835600,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9145060777664183,0.5082156658172607,0.4588551223278045,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8539912700653076,0.4153795540332794,0.3956110179424286,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8409141898155212,0.3950469195842743,0.2784498035907745,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8090546131134033,0.3489269316196441,0.333501785993576,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6998689770698547,0.2227653712034225,1.0192172527313232,284.9083251953125,284.95001220703125,298.93682861328125,294.3097839355469,297.8886413574219,297.2699890136719,284.9100646972656,1.0,0.574691653251648,0.5004853010177612,0.5004853010177612,1.0,1.0,-2.984472751617432,1.1050872802734375,1.879385471343994,0.4317548871040344,0.848117470741272,0.848117470741272,0.0,164.9024200439453,146.0,59468.828125,0.0,2351.90087890625,1.0,279.15789794921875,283.2057189941406,297.3301086425781,301.2079772949219,293.1499938964844,293.1499938964844,279.45001220703125,38627.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823036551475525,1.0,0.0,0.0,3.510426044464112,3.510449171066284,8.222671681323845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3583984375,0.0,1402.2633056640625,1895.4371337890625,0.0,3238.165771484375,0.8767121434211731,1.0,0.0,3.0,1.0,0.0
17835660,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.931501805782318,0.5099343061447144,0.4597390592098236,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8686328530311584,0.4184543788433075,0.3979310989379883,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8536266088485718,0.3961779177188873,0.278795450925827,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8216129541397095,0.350403755903244,0.3343454003334045,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7110879421234131,0.2232311218976974,1.0189297199249268,285.0054931640625,284.95001220703125,298.9525451660156,294.3259582519531,297.8941650390625,297.27154541015625,285.0043640136719,1.0,0.5698090195655823,0.4991108179092407,0.4991108179092407,1.0,1.0,-2.98940110206604,1.1045572757720947,1.884843826293945,0.4298712015151977,0.939647138118744,0.939647138118744,0.0,155.76939392089844,134.0,59027.62109375,0.0,2314.264404296875,1.0,279.4414367675781,283.3146057128906,297.3045349121094,301.0814208984375,293.1499938964844,293.1499938964844,279.1499938964844,33069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742939233779907,1.0,0.0,0.0,3.643718004226685,3.643741607666016,8.858961564328638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3515625,0.0,1504.305419921875,1895.4371337890625,0.0,3163.085205078125,0.9017548561096193,1.0,0.0,3.0,1.0,0.0
17835720,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.931501805782318,0.5099343061447144,0.4597390592098236,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8686328530311584,0.4184543788433075,0.3979310989379883,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8536266088485718,0.3961779177188873,0.278795450925827,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8216129541397095,0.350403755903244,0.3343454003334045,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7110879421234131,0.2232311218976974,1.0189297199249268,285.0054931640625,284.95001220703125,298.9525451660156,294.3259582519531,297.8941650390625,297.27154541015625,285.0043640136719,1.0,0.5698090195655823,0.4991108179092407,0.4991108179092407,1.0,1.0,-2.98940110206604,1.1045572757720947,1.884843826293945,0.4298712015151977,0.939647138118744,0.939647138118744,0.0,155.76939392089844,134.0,59027.62109375,0.0,2314.264404296875,1.0,279.4414367675781,283.3146057128906,297.3045349121094,301.0814208984375,293.1499938964844,293.1499938964844,279.1499938964844,33069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742939233779907,1.0,0.0,0.0,3.643718004226685,3.643741607666016,8.858961564328638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.3515625,0.0,1504.305419921875,1895.4371337890625,0.0,3163.085205078125,0.9017548561096193,1.0,0.0,3.0,1.0,0.0
17835780,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9512601494789124,0.5102530717849731,0.4599812030792236,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8864378333091736,0.4208513498306274,0.3999703526496887,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8693212270736694,0.3965470790863037,0.27891406416893,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8362138867378235,0.3513132929801941,0.3349661529064178,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7235568165779114,0.2233691066503524,1.0181570053100586,284.9065856933594,284.95001220703125,298.9678955078125,294.34283447265625,297.8934936523437,297.2637023925781,284.9084167480469,1.0,0.5640780925750732,0.4977363348007202,0.4977363348007202,1.0,1.0,-2.99211049079895,1.1030749082565308,1.889035701751709,0.4277219176292419,0.8504185676574707,0.8504185676574707,0.0,145.76730346679688,122.0,59660.921875,0.0,2268.0947265625,1.0,279.15777587890625,283.20086669921875,297.3626403808594,301.25250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38682.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821017146110535,1.0,0.0,0.0,3.525664567947388,3.52568793296814,8.294215376736247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3916015625,0.0,1418.5770263671875,1895.4371337890625,0.0,3236.274169921875,0.880122184753418,1.0,0.0,3.0,1.0,0.0
17835840,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9512601494789124,0.5102530717849731,0.4599812030792236,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8864378333091736,0.4208513498306274,0.3999703526496887,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8693212270736694,0.3965470790863037,0.27891406416893,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8362138867378235,0.3513132929801941,0.3349661529064178,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7235568165779114,0.2233691066503524,1.0181570053100586,284.9065856933594,284.95001220703125,298.9678955078125,294.34283447265625,297.8934936523437,297.2637023925781,284.9084167480469,1.0,0.5640780925750732,0.4977363348007202,0.4977363348007202,1.0,1.0,-2.99211049079895,1.1030749082565308,1.889035701751709,0.4277219176292419,0.8504185676574707,0.8504185676574707,0.0,145.76730346679688,122.0,59660.921875,0.0,2268.0947265625,1.0,279.15777587890625,283.20086669921875,297.3626403808594,301.25250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38682.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821017146110535,1.0,0.0,0.0,3.525664567947388,3.52568793296814,8.294215376736247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3916015625,0.0,1418.5770263671875,1895.4371337890625,0.0,3236.274169921875,0.880122184753418,1.0,0.0,3.0,1.0,0.0
17835900,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9622381925582886,0.510941743850708,0.460082471370697,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8970147371292114,0.4223574101924896,0.4009826481342315,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8788328170776367,0.3970713317394256,0.2789642214775085,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8449406623840332,0.3520205020904541,0.3352569937705993,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.730651319026947,0.223604217171669,1.0176812410354614,285.0213623046875,284.95001220703125,298.9754943847656,294.3515319824219,297.8957824707031,297.26397705078125,285.0233764648437,1.0,0.5609707236289978,0.4970490932464599,0.4970490932464599,1.0,1.0,-2.993281602859497,1.10226309299469,1.8910183906555176,0.4264901578426361,0.9313687682151794,0.9313687682151794,0.0,140.38287353515625,122.0,59000.70703125,0.0,2242.701171875,1.0,279.3988342285156,283.32794189453125,297.3188171386719,301.0562438964844,293.1499938964844,293.1499938964844,279.45001220703125,33807.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759586811065674,1.0,0.0,0.0,3.5836334228515625,3.583656311035156,8.569202805119858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.919921875,0.0,1444.4749755859375,1895.4371337890625,0.0,3178.6962890625,0.8906147480010986,1.0,0.0,3.0,1.0,0.0
17835960,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9746164679527284,0.5117789506912231,0.4606083929538727,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.909998655319214,0.4239818155765533,0.4022577404975891,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8905336260795593,0.3977400958538055,0.2792372703552246,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.855708122253418,0.3528471887111664,0.3357767760753631,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7392874956130981,0.2239358127117157,1.0179370641708374,285.0069580078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8991394042969,297.26593017578125,285.0052490234375,1.0,0.5578845143318176,0.4963835179805755,0.4963835179805755,1.0,1.0,-2.9967050552368164,1.1024084091186523,1.894296646118164,0.425762802362442,0.9439364075660706,0.9439364075660706,0.0,134.55624389648438,110.0,59220.546875,0.0,2219.0029296875,1.0,279.44219970703125,283.3124389648437,297.3379821777344,301.1268615722656,293.1499938964844,293.1499938964844,279.1499938964844,33006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739947080612183,1.0,0.0,0.0,3.659148216247559,3.6591718196868896,8.934151196626772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.4287109375,0.0,1520.9189453125,1895.4371337890625,0.0,3160.279052734375,0.905023455619812,1.0,0.0,3.0,1.0,0.0
17836020,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9950315356254578,0.5118436813354492,0.4606606662273407,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9378302693367004,0.4261937141418457,0.4041427671909332,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9141073226928712,0.3981244564056396,0.2793772518634796,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8774720430374146,0.3537249863147735,0.336376428604126,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7566993236541748,0.2241335809230804,1.017457127571106,284.9007568359375,284.95001220703125,298.9967041015625,294.3769836425781,297.8988952636719,297.2596130371094,284.9037170410156,1.0,0.55193030834198,0.4951588809490204,0.4951588809490204,1.0,1.0,-2.9993538856506348,1.101128101348877,1.898225903511048,0.4240484833717346,0.8523862957954407,0.8523862957954407,0.0,124.27519989013672,110.0,59873.3203125,0.0,2171.0947265625,1.0,279.16021728515625,283.1937866210937,297.4005126953125,301.3092956542969,293.1499938964844,293.1499938964844,279.1499938964844,38968.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881868302822113,1.0,0.0,0.0,3.545471906661988,3.5454955101013184,8.387671073251113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8798828125,0.0,1441.5279541015625,1895.4371337890625,0.0,3234.086669921875,0.8846192955970764,1.0,0.0,3.0,1.0,0.0
17836080,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.996672749519348,0.5118647813796997,0.4606188237667084,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9403873085975648,0.4263932704925537,0.4042800366878509,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9164515137672424,0.3981657326221466,0.2793676257133484,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8795154690742493,0.3538059890270233,0.3364054560661316,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7583451271057129,0.2241520434617996,1.0173403024673462,284.90582275390625,284.95001220703125,298.9978942871094,294.3784484863281,297.8989562988281,297.2592163085937,284.90771484375,1.0,0.551389753818512,0.4950523972511291,0.4950523972511291,1.0,1.0,-2.9993486404418945,1.1009191274642944,1.8984295129776,0.4238544702529907,0.853255569934845,0.853255569934845,0.0,123.39490509033205,98.0,59874.36328125,0.0,2166.5849609375,1.0,279.1576538085937,283.1971740722656,297.3982849121094,301.3016052246094,293.1499938964844,293.1499938964844,279.45001220703125,38677.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818449974060059,1.0,0.0,0.0,3.541281223297119,3.54130482673645,8.367855457436235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.8095703125,0.0,1434.97802734375,1895.4371337890625,0.0,3233.86865234375,0.8835497498512268,1.0,0.0,3.0,1.0,0.0
17836140,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.5186468958854675,0.4282068908214569,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9717410802841188,0.4292418360710144,0.4065271615982055,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9480007886886596,0.3992338478565216,0.2796492278575897,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9069280624389648,0.3552310168743133,0.3371670246124267,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7806724309921265,0.2246246039867401,1.0169609785079956,284.9906616210937,284.95001220703125,299.0126037597656,294.3969421386719,297.9146728515625,297.2779541015625,284.9903259277344,1.0,0.5432330965995789,0.4937212467193603,0.4937212467193603,1.0,1.0,-2.987051725387573,1.0936315059661863,1.8934203386306765,0.415848046541214,0.9267916679382324,0.9267916679382324,0.0,112.41153717041016,101.0,58873.515625,0.0,2073.00390625,1.0,279.4418640136719,283.3038635253906,297.3680725097656,301.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,33945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727550506591797,1.0,0.0,0.0,3.638911724090576,3.6389353275299072,8.835605740387109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.17578125,0.0,1505.540771484375,1895.4371337890625,0.0,3148.65283203125,0.9017536640167236,1.0,0.0,3.0,1.0,0.0
17836200,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.5186468958854675,0.4282068908214569,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9717410802841188,0.4292418360710144,0.4065271615982055,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9480007886886596,0.3992338478565216,0.2796492278575897,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9069280624389648,0.3552310168743133,0.3371670246124267,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7806724309921265,0.2246246039867401,1.0169609785079956,284.9906616210937,284.95001220703125,299.0126037597656,294.3969421386719,297.9146728515625,297.2779541015625,284.9903259277344,1.0,0.5432330965995789,0.4937212467193603,0.4937212467193603,1.0,1.0,-2.987051725387573,1.0936315059661863,1.8934203386306765,0.415848046541214,0.9267916679382324,0.9267916679382324,0.0,112.41153717041016,101.0,58873.515625,0.0,2073.00390625,1.0,279.4418640136719,283.3038635253906,297.3680725097656,301.1373596191406,293.1499938964844,293.1499938964844,279.1499938964844,33945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727550506591797,1.0,0.0,0.0,3.638911724090576,3.6389353275299072,8.835605740387109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.17578125,0.0,1505.540771484375,1895.4371337890625,0.0,3148.65283203125,0.9017536640167236,1.0,0.0,3.0,1.0,0.0
17836260,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.5252799391746521,0.4221493601799011,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9777272939682008,0.4316402077674866,0.4087322354316711,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9534214735031128,0.399579107761383,0.2800062894821167,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9126403331756592,0.3561022281646728,0.338106244802475,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.784723162651062,0.2247612625360489,1.0178754329681396,284.9004821777344,284.95001220703125,299.0272216796875,294.4158020019531,297.9296875,297.2966003417969,284.90167236328125,1.0,0.5383477807044983,0.4926106929779053,0.4926106929779053,1.0,1.0,-2.9616920948028564,1.080721378326416,1.88097083568573,0.4120495915412903,0.8349864482879639,0.8349864482879639,0.0,110.06990814208984,121.0,58907.109375,0.0,2034.2718505859373,1.0,279.1585388183594,283.1999816894531,297.4223937988281,301.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,39426.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778671026229858,1.0,0.0,0.0,3.482759475708008,3.4827826023101807,8.093572887446498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.640625,0.0,1379.4091796875,1895.4371337890625,0.0,3196.588623046875,0.8712915778160095,1.0,0.0,3.0,1.0,0.0
17836320,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.5252799391746521,0.4221493601799011,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9777272939682008,0.4316402077674866,0.4087322354316711,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9534214735031128,0.399579107761383,0.2800062894821167,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9126403331756592,0.3561022281646728,0.338106244802475,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.784723162651062,0.2247612625360489,1.0178754329681396,284.9004821777344,284.95001220703125,299.0272216796875,294.4158020019531,297.9296875,297.2966003417969,284.90167236328125,1.0,0.5383477807044983,0.4926106929779053,0.4926106929779053,1.0,1.0,-2.9616920948028564,1.080721378326416,1.88097083568573,0.4120495915412903,0.8349864482879639,0.8349864482879639,0.0,110.06990814208984,121.0,58907.109375,0.0,2034.2718505859373,1.0,279.1585388183594,283.1999816894531,297.4223937988281,301.27117919921875,293.1499938964844,293.1499938964844,279.45001220703125,39426.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778671026229858,1.0,0.0,0.0,3.482759475708008,3.4827826023101807,8.093572887446498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.640625,0.0,1379.4091796875,1895.4371337890625,0.0,3196.588623046875,0.8712915778160095,1.0,0.0,3.0,1.0,0.0
17836380,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.5306149125099182,0.4287570416927337,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.975150465965271,0.434816300868988,0.4115855395793915,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9489300847053528,0.400818407535553,0.2807486057281494,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9087464213371276,0.3576688170433044,0.339466392993927,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7812408208847046,0.2254079729318618,1.0204414129257202,285.0105895996094,284.95001220703125,299.041748046875,294.43487548828125,297.9467163085937,297.3163146972656,285.0105285644531,1.0,0.5427911281585693,0.4915001392364502,0.4915001392364502,1.0,1.0,-2.978868007659912,1.085590958595276,1.893277049064636,0.4132960438728332,0.9334692358970642,0.9334692358970642,0.0,112.4155731201172,141.0,58623.5390625,0.0,2075.22705078125,1.0,279.441162109375,283.3189392089844,297.405517578125,301.14996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33062.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681039214134216,1.0,0.0,0.0,3.6134750843048096,3.6134982109069824,8.712513022146595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.748046875,0.0,1471.149169921875,1895.4371337890625,0.0,3105.023681640625,0.8951011300086975,1.0,0.0,3.0,1.0,0.0
17836440,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.5306149125099182,0.4287570416927337,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.975150465965271,0.434816300868988,0.4115855395793915,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9489300847053528,0.400818407535553,0.2807486057281494,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9087464213371276,0.3576688170433044,0.339466392993927,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7812408208847046,0.2254079729318618,1.0204414129257202,285.0105895996094,284.95001220703125,299.041748046875,294.43487548828125,297.9467163085937,297.3163146972656,285.0105285644531,1.0,0.5427911281585693,0.4915001392364502,0.4915001392364502,1.0,1.0,-2.978868007659912,1.085590958595276,1.893277049064636,0.4132960438728332,0.9334692358970642,0.9334692358970642,0.0,112.4155731201172,141.0,58623.5390625,0.0,2075.22705078125,1.0,279.441162109375,283.3189392089844,297.405517578125,301.14996337890625,293.1499938964844,293.1499938964844,279.1499938964844,33062.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681039214134216,1.0,0.0,0.0,3.6134750843048096,3.6134982109069824,8.712513022146595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.748046875,0.0,1471.149169921875,1895.4371337890625,0.0,3105.023681640625,0.8951011300086975,1.0,0.0,3.0,1.0,0.0
17836500,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.5307790637016296,0.4388702809810638,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9690393209457396,0.436104416847229,0.413087397813797,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9411977529525756,0.4011203944683075,0.2811862826347351,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9020016193389891,0.358215719461441,0.3402406871318817,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7755303382873535,0.2255862653255462,1.0222265720367432,284.89141845703125,284.95001220703125,299.04901123046875,294.4444580078125,297.9452514648437,297.31024169921875,284.88916015625,1.0,0.5473685264587402,0.4909448623657226,0.4909448623657226,1.0,1.0,-2.996425151824951,1.091691017150879,1.9047341346740725,0.4155027270317077,0.8554691076278687,0.8554691076278687,0.0,115.70570373535156,141.0,59776.37109375,0.0,2122.242431640625,1.0,279.1983337402344,283.1782531738281,297.4748229980469,301.3992004394531,293.1499938964844,293.1499938964844,279.1499938964844,36966.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743398189544678,1.0,0.0,0.0,3.594465970993042,3.594489574432373,8.621087204119249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.80859375,0.0,1479.376953125,1895.4371337890625,0.0,3163.515869140625,0.8914633393287659,1.0,0.0,3.0,1.0,0.0
17836560,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9990000128746032,0.5292179584503174,0.4530597329139709,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9596164226531982,0.4372610449790954,0.4143270552158355,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9299880266189576,0.4012745916843414,0.2814090251922607,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8926960825920105,0.3586390316486358,0.3407983779907226,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.7675397396087646,0.22564797103405,1.0233274698257446,284.9276123046875,284.95001220703125,299.0563049316406,294.4540710449219,297.9375915527344,297.2943420410156,284.9300231933594,1.0,0.5531131625175476,0.4903041124343872,0.4903041124343872,1.0,1.0,-3.017226457595825,1.0989388227462769,1.918287754058838,0.41815185546875,0.8650153279304504,0.8650153279304504,0.0,120.280029296875,159.0,59970.859375,0.0,2182.09326171875,1.0,279.1581420898437,283.2095947265625,297.4786682128906,301.3721008300781,293.1499938964844,293.1499938964844,279.45001220703125,37501.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767947554588318,1.0,0.0,0.0,3.536798477172852,3.5368218421936035,8.346683557647339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.134765625,0.0,1421.7249755859375,1895.4371337890625,0.0,3186.535400390625,0.8817618489265442,1.0,0.0,3.0,1.0,0.0
17836620,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.988015592098236,0.5240217447280884,0.4729417264461517,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9302964806556702,0.4403255581855774,0.41751828789711,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.900223433971405,0.4024201929569244,0.2824189066886902,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8671049475669861,0.3601031005382538,0.3425176441669464,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7461240887641907,0.2260916382074356,1.0272761583328247,285.0418395996094,284.95001220703125,299.0708923339844,294.4732971191406,297.9239196777344,297.265380859375,285.03875732421875,1.0,0.5658801794052124,0.4890226125717163,0.4890226125717163,1.0,1.0,-3.051668167114258,1.1103553771972656,1.941312789916992,0.4226848483085632,0.9878854155540466,0.9878854155540466,0.0,133.7913055419922,177.0,60268.03515625,0.0,2314.80615234375,1.0,279.44268798828125,283.3242492675781,297.4667663574219,301.31219482421875,293.1499938964844,293.1499938964844,279.1499938964844,31748.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719686269760132,1.0,0.0,0.0,3.715176343917847,3.715200185775757,9.209841209667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8125,0.0,1574.521728515625,1895.4371337890625,0.0,3141.276611328125,0.9167656898498536,1.0,0.0,3.0,1.0,0.0
17836680,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.988015592098236,0.5240217447280884,0.4729417264461517,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9302964806556702,0.4403255581855774,0.41751828789711,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.900223433971405,0.4024201929569244,0.2824189066886902,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8671049475669861,0.3601031005382538,0.3425176441669464,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7461240887641907,0.2260916382074356,1.0272761583328247,285.0418395996094,284.95001220703125,299.0708923339844,294.4732971191406,297.9239196777344,297.265380859375,285.03875732421875,1.0,0.5658801794052124,0.4890226125717163,0.4890226125717163,1.0,1.0,-3.051668167114258,1.1103553771972656,1.941312789916992,0.4226848483085632,0.9878854155540466,0.9878854155540466,0.0,133.7913055419922,177.0,60268.03515625,0.0,2314.80615234375,1.0,279.44268798828125,283.3242492675781,297.4667663574219,301.31219482421875,293.1499938964844,293.1499938964844,279.1499938964844,31748.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719686269760132,1.0,0.0,0.0,3.715176343917847,3.715200185775757,9.209841209667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.8125,0.0,1574.521728515625,1895.4371337890625,0.0,3141.276611328125,0.9167656898498536,1.0,0.0,3.0,1.0,0.0
17836740,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9507178068161012,0.5200016498565674,0.4695958197116852,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8948450684547424,0.4422751665115356,0.4203781485557556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8672583699226379,0.4023780226707458,0.2831700146198272,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.837351381778717,0.3606143593788147,0.343989610671997,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7212875485420227,0.2258816659450531,1.0306373834609983,284.9010925292969,284.95001220703125,299.0855712890625,294.4924621582031,297.9160461425781,297.24664306640625,284.9031982421875,1.0,0.5779412388801575,0.487741082906723,0.487741082906723,1.0,1.0,-3.0591657161712646,1.110802412033081,1.948363304138184,0.4216900467872619,0.8809396028518677,0.8809396028518677,0.0,152.45901489257812,195.0,61339.625,0.0,2424.901611328125,1.0,279.15673828125,283.1701965332031,297.5284423828125,301.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,37829.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831860423088074,1.0,0.0,0.0,3.650959730148315,3.650984287261963,8.894210168364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.970703125,0.0,1547.9307861328125,1895.4371337890625,0.0,3246.430908203125,0.906811535358429,1.0,0.0,3.0,1.0,0.0
