time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9507178068161012,0.5200016498565674,0.4695958197116852,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8948450684547424,0.4422751665115356,0.4203781485557556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8672583699226379,0.4023780226707458,0.2831700146198272,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.837351381778717,0.3606143593788147,0.343989610671997,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7212875485420227,0.2258816659450531,1.0306373834609983,284.9010925292969,284.95001220703125,299.0855712890625,294.4924621582031,297.9160461425781,297.24664306640625,284.9031982421875,1.0,0.5779412388801575,0.487741082906723,0.487741082906723,1.0,1.0,-3.0591657161712646,1.110802412033081,1.948363304138184,0.4216900467872619,0.8809396028518677,0.8809396028518677,0.0,152.45901489257812,195.0,61339.625,0.0,2424.901611328125,1.0,279.15673828125,283.1701965332031,297.5284423828125,301.5250549316406,293.1499938964844,293.1499938964844,279.45001220703125,37829.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831860423088074,1.0,0.0,0.0,3.650959730148315,3.650984287261963,8.894210168364225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.970703125,0.0,1547.9307861328125,1895.4371337890625,0.0,3246.430908203125,0.906811535358429,1.0,0.0,3.0,1.0,0.0
17836860,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9184436202049256,0.5194148421287537,0.4690257906913757,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8702419400215149,0.4449116885662079,0.4233175218105316,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8433085083961487,0.4030823409557342,0.2839829623699188,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.815533459186554,0.3616615831851959,0.3454767763614654,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7007291316986084,0.225968524813652,1.0337494611740112,285.0165405273437,284.95001220703125,299.1004333496094,294.511474609375,297.91802978515625,297.2444152832031,285.014892578125,1.0,0.5897871851921082,0.4858804643154144,0.4858804643154144,1.0,1.0,-3.0685110092163086,1.1108441352844238,1.9576668739318848,0.4197365939617157,0.9867683053016664,0.9867683053016664,0.0,170.5912628173828,198.0,60899.7578125,0.0,2537.30224609375,1.0,279.4432983398437,283.296142578125,297.4977111816406,301.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,32891.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767630457878113,1.0,0.0,0.0,3.780021905899048,3.7800464630126953,9.534148261991504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.802734375,0.0,1658.603515625,1895.4371337890625,0.0,3186.23828125,0.932165801525116,1.0,0.0,3.0,1.0,0.0
17836920,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9184436202049256,0.5194148421287537,0.4690257906913757,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8702419400215149,0.4449116885662079,0.4233175218105316,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8433085083961487,0.4030823409557342,0.2839829623699188,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.815533459186554,0.3616615831851959,0.3454767763614654,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7007291316986084,0.225968524813652,1.0337494611740112,285.0165405273437,284.95001220703125,299.1004333496094,294.511474609375,297.91802978515625,297.2444152832031,285.014892578125,1.0,0.5897871851921082,0.4858804643154144,0.4858804643154144,1.0,1.0,-3.0685110092163086,1.1108441352844238,1.9576668739318848,0.4197365939617157,0.9867683053016664,0.9867683053016664,0.0,170.5912628173828,198.0,60899.7578125,0.0,2537.30224609375,1.0,279.4432983398437,283.296142578125,297.4977111816406,301.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,32891.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767630457878113,1.0,0.0,0.0,3.780021905899048,3.7800464630126953,9.534148261991504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.802734375,0.0,1658.603515625,1895.4371337890625,0.0,3186.23828125,0.932165801525116,1.0,0.0,3.0,1.0,0.0
17836980,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9009894728660583,0.5180004239082336,0.4685154557228088,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8571617603302002,0.4467413425445556,0.4257486164569855,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8302443623542786,0.4029407203197479,0.2844250798225403,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8025575280189514,0.3620442152023315,0.3465148210525512,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6883665919303894,0.2256237119436264,1.0351136922836304,284.8932800292969,284.95001220703125,299.115478515625,294.5302124023437,297.91583251953125,297.2358093261719,284.89569091796875,1.0,0.5970975160598755,0.4840198457241058,0.4840198457241058,1.0,1.0,-3.074251890182495,1.109322190284729,1.964929819107056,0.4172459840774536,0.8808333277702332,0.8808333277702332,0.0,182.6405029296875,201.0,61728.53515625,0.0,2611.454833984375,1.0,279.15643310546875,283.157470703125,297.55487060546875,301.578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854556679725647,1.0,0.0,0.0,3.6849660873413086,3.684990882873535,9.060669299287838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.521484375,0.0,1591.894287109375,1895.4371337890625,0.0,3267.68505859375,0.915015459060669,1.0,0.0,3.0,1.0,0.0
17837040,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9009894728660583,0.5180004239082336,0.4685154557228088,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8571617603302002,0.4467413425445556,0.4257486164569855,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8302443623542786,0.4029407203197479,0.2844250798225403,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8025575280189514,0.3620442152023315,0.3465148210525512,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6883665919303894,0.2256237119436264,1.0351136922836304,284.8932800292969,284.95001220703125,299.115478515625,294.5302124023437,297.91583251953125,297.2358093261719,284.89569091796875,1.0,0.5970975160598755,0.4840198457241058,0.4840198457241058,1.0,1.0,-3.074251890182495,1.109322190284729,1.964929819107056,0.4172459840774536,0.8808333277702332,0.8808333277702332,0.0,182.6405029296875,201.0,61728.53515625,0.0,2611.454833984375,1.0,279.15643310546875,283.157470703125,297.55487060546875,301.578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38578.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854556679725647,1.0,0.0,0.0,3.6849660873413086,3.684990882873535,9.060669299287838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.521484375,0.0,1591.894287109375,1895.4371337890625,0.0,3267.68505859375,0.915015459060669,1.0,0.0,3.0,1.0,0.0
17837100,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8954638242721558,0.5179681777954102,0.468264102935791,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8530492782592773,0.4479817152023315,0.4268607497215271,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8259051442146301,0.40321746468544,0.2845659255981445,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.798115611076355,0.362491250038147,0.3469220697879791,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6841545701026917,0.2256010025739669,1.0352569818496704,285.02130126953125,284.95001220703125,299.12310791015625,294.5394287109375,297.9169921875,297.23504638671875,285.0244140625,1.0,0.599776029586792,0.4830895364284515,0.4830895364284515,1.0,1.0,-3.076112508773804,1.1081533432006836,1.96795916557312,0.4156565368175506,0.9684064388275146,0.9684064388275146,0.0,186.9867706298828,201.0,60943.17578125,0.0,2637.87255859375,1.0,279.4029235839844,283.29949951171875,297.5097961425781,301.3725891113281,293.1499938964844,293.1499938964844,279.45001220703125,34150.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795289993286133,1.0,0.0,0.0,3.731180429458618,3.731204748153688,9.289359468311886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.396484375,0.0,1611.2255859375,1895.4371337890625,0.0,3212.16650390625,0.9239069819450378,1.0,0.0,3.0,1.0,0.0
17837160,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8918921947479248,0.5182067155838013,0.4685482382774353,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8505864143371582,0.4493964910507202,0.4282744824886322,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8231128454208374,0.4036920070648193,0.2849526107311249,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7952835559844971,0.363098680973053,0.3475771844387054,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6813850402832031,0.2257062494754791,1.0361329317092896,285.0144958496094,284.95001220703125,299.1307983398437,294.5485534667969,297.9198303222656,297.23638916015625,285.0130615234375,1.0,0.602162778377533,0.4824033379554748,0.4824033379554748,1.0,1.0,-3.0804569721221924,1.1084494590759275,1.972007393836975,0.4149962365627289,0.9876242876052856,0.9876242876052856,0.0,190.2653961181641,204.0,61151.1328125,0.0,2663.550537109375,1.0,279.4433288574219,283.2899475097656,297.5279235839844,301.4423522949219,293.1499938964844,293.1499938964844,279.1499938964844,33235.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776659965515137,1.0,0.0,0.0,3.8014204502105713,3.801445484161377,9.642398026699084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.3818359375,0.0,1686.7052001953125,1895.4371337890625,0.0,3194.70361328125,0.9373270273208618,1.0,0.0,3.0,1.0,0.0
17837220,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8849192261695862,0.5170184373855591,0.4680997729301452,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8460248708724976,0.4512666165828705,0.4305042624473572,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8177525997161865,0.4036197960376739,0.2852666974067688,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7899644374847412,0.3635231256484985,0.3484126627445221,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6762035489082336,0.2254206240177154,1.0365873575210571,284.8936462402344,284.95001220703125,299.1464538574219,294.5664367675781,297.91961669921875,297.2298583984375,284.89605712890625,1.0,0.6059654355049133,0.4810309708118438,0.4810309708118438,1.0,1.0,-3.084536075592041,1.1072168350219729,1.9773192405700684,0.4130215346813202,0.8826972842216492,0.8826972842216492,0.0,196.19528198242188,192.0,61933.96875,0.0,2702.727783203125,1.0,279.15631103515625,283.1537780761719,297.5873107910156,301.6244812011719,293.1499938964844,293.1499938964844,279.45001220703125,38724.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885607898235321,1.0,0.0,0.0,3.70046591758728,3.700490951538086,9.137052643382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3740234375,0.0,1610.706298828125,1895.4371337890625,0.0,3269.110107421875,0.9186021089553832,1.0,0.0,3.0,1.0,0.0
17837280,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8849192261695862,0.5170184373855591,0.4680997729301452,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8460248708724976,0.4512666165828705,0.4305042624473572,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8177525997161865,0.4036197960376739,0.2852666974067688,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7899644374847412,0.3635231256484985,0.3484126627445221,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6762035489082336,0.2254206240177154,1.0365873575210571,284.8936462402344,284.95001220703125,299.1464538574219,294.5664367675781,297.91961669921875,297.2298583984375,284.89605712890625,1.0,0.6059654355049133,0.4810309708118438,0.4810309708118438,1.0,1.0,-3.084536075592041,1.1072168350219729,1.9773192405700684,0.4130215346813202,0.8826972842216492,0.8826972842216492,0.0,196.19528198242188,192.0,61933.96875,0.0,2702.727783203125,1.0,279.15631103515625,283.1537780761719,297.5873107910156,301.6244812011719,293.1499938964844,293.1499938964844,279.45001220703125,38724.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885607898235321,1.0,0.0,0.0,3.70046591758728,3.700490951538086,9.137052643382048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.3740234375,0.0,1610.706298828125,1895.4371337890625,0.0,3269.110107421875,0.9186021089553832,1.0,0.0,3.0,1.0,0.0
17837340,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8874567747116089,0.5172670483589172,0.4678401052951813,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8498268127441406,0.4539665877819061,0.4326895773410797,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8203115463256836,0.4044313728809356,0.2855557203292846,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7929501533508301,0.3646221458911896,0.3491339683532715,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6782312989234924,0.2255763709545135,1.0360974073410034,285.01422119140625,284.95001220703125,299.1624755859375,294.583740234375,297.9248962402344,297.23175048828125,285.0131225585937,1.0,0.6046857833862305,0.4796586036682129,0.4796586036682129,1.0,1.0,-3.0874719619750977,1.1055232286453247,1.981948614120484,0.410620778799057,0.9894248843193054,0.9894248843193054,0.0,193.9402618408203,180.0,61292.03515625,0.0,2696.643310546875,1.0,279.4428405761719,283.2869873046875,297.5621032714844,301.4868469238281,293.1499938964844,293.1499938964844,279.1499938964844,33395.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775670528411865,1.0,0.0,0.0,3.812225341796875,3.81225061416626,9.697290579424589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.55078125,0.0,1700.8992919921875,1895.4371337890625,0.0,3193.775634765625,0.9400377869606018,1.0,0.0,3.0,1.0,0.0
17837400,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8874567747116089,0.5172670483589172,0.4678401052951813,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8498268127441406,0.4539665877819061,0.4326895773410797,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8203115463256836,0.4044313728809356,0.2855557203292846,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7929501533508301,0.3646221458911896,0.3491339683532715,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6782312989234924,0.2255763709545135,1.0360974073410034,285.01422119140625,284.95001220703125,299.1624755859375,294.583740234375,297.9248962402344,297.23175048828125,285.0131225585937,1.0,0.6046857833862305,0.4796586036682129,0.4796586036682129,1.0,1.0,-3.0874719619750977,1.1055232286453247,1.981948614120484,0.410620778799057,0.9894248843193054,0.9894248843193054,0.0,193.9402618408203,180.0,61292.03515625,0.0,2696.643310546875,1.0,279.4428405761719,283.2869873046875,297.5621032714844,301.4868469238281,293.1499938964844,293.1499938964844,279.1499938964844,33395.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775670528411865,1.0,0.0,0.0,3.812225341796875,3.81225061416626,9.697290579424589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.55078125,0.0,1700.8992919921875,1895.4371337890625,0.0,3193.775634765625,0.9400377869606018,1.0,0.0,3.0,1.0,0.0
17837460,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8944242596626282,0.5160938501358032,0.4669448137283325,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8578327298164368,0.4558907449245453,0.4344852864742279,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8266587853431702,0.4044342041015625,0.2855625450611114,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8000245690345764,0.3651095926761627,0.3495426476001739,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6838902831077576,0.2253972738981247,1.0347137451171875,284.8916931152344,284.95001220703125,299.17889404296875,294.6003723144531,297.9257507324219,297.22674560546875,284.8940734863281,1.0,0.6009120345115662,0.4783022701740265,0.4783022701740265,1.0,1.0,-3.087399959564209,1.1026235818862915,1.984776496887207,0.4078350067138672,0.8826399445533752,0.8826399445533752,0.0,187.59356689453125,168.0,62003.484375,0.0,2663.081787109375,1.0,279.1562194824219,283.1499328613281,297.6197509765625,301.6634826660156,293.1499938964844,293.1499938964844,279.45001220703125,38865.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885193943977356,1.0,0.0,0.0,3.70806097984314,3.708086013793945,9.174597153105424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.962890625,0.0,1620.50732421875,1895.4371337890625,0.0,3265.234375,0.9203827381134032,1.0,0.0,3.0,1.0,0.0
17837520,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8944242596626282,0.5160938501358032,0.4669448137283325,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8578327298164368,0.4558907449245453,0.4344852864742279,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8266587853431702,0.4044342041015625,0.2855625450611114,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8000245690345764,0.3651095926761627,0.3495426476001739,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6838902831077576,0.2253972738981247,1.0347137451171875,284.8916931152344,284.95001220703125,299.17889404296875,294.6003723144531,297.9257507324219,297.22674560546875,284.8940734863281,1.0,0.6009120345115662,0.4783022701740265,0.4783022701740265,1.0,1.0,-3.087399959564209,1.1026235818862915,1.984776496887207,0.4078350067138672,0.8826399445533752,0.8826399445533752,0.0,187.59356689453125,168.0,62003.484375,0.0,2663.081787109375,1.0,279.1562194824219,283.1499328613281,297.6197509765625,301.6634826660156,293.1499938964844,293.1499938964844,279.45001220703125,38865.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885193943977356,1.0,0.0,0.0,3.70806097984314,3.708086013793945,9.174597153105424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.962890625,0.0,1620.50732421875,1895.4371337890625,0.0,3265.234375,0.9203827381134032,1.0,0.0,3.0,1.0,0.0
17837580,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9060274958610536,0.5163676142692566,0.466442346572876,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8701483011245728,0.4586758911609649,0.4364689588546753,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8367338180541992,0.4053432941436767,0.2857130765914917,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8108882904052734,0.3662976622581482,0.3500685691833496,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6930175423622131,0.2256865203380584,1.0335049629211426,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.9321594238281,297.2300109863281,285.0118408203125,1.0,0.5957247018814087,0.4769459366798401,0.4769459366798401,1.0,1.0,-3.088531970977783,1.1002131700515747,1.9883188009262085,0.4050282835960388,0.9892116189002992,0.9892116189002992,0.0,178.37379455566406,156.0,61319.0546875,0.0,2616.73681640625,1.0,279.443603515625,283.2843933105469,297.5926818847656,301.5206604003906,293.1499938964844,293.1499938964844,279.1499938964844,33430.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768375515937805,1.0,0.0,0.0,3.817692995071411,3.817718029022217,9.725126801640729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.115234375,0.0,1707.754150390625,1895.4371337890625,0.0,3186.93701171875,0.9410507678985596,1.0,0.0,3.0,1.0,0.0
17837640,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9060274958610536,0.5163676142692566,0.466442346572876,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8701483011245728,0.4586758911609649,0.4364689588546753,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8367338180541992,0.4053432941436767,0.2857130765914917,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8108882904052734,0.3662976622581482,0.3500685691833496,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6930175423622131,0.2256865203380584,1.0335049629211426,285.013427734375,284.95001220703125,299.1958312988281,294.6162109375,297.9321594238281,297.2300109863281,285.0118408203125,1.0,0.5957247018814087,0.4769459366798401,0.4769459366798401,1.0,1.0,-3.088531970977783,1.1002131700515747,1.9883188009262085,0.4050282835960388,0.9892116189002992,0.9892116189002992,0.0,178.37379455566406,156.0,61319.0546875,0.0,2616.73681640625,1.0,279.443603515625,283.2843933105469,297.5926818847656,301.5206604003906,293.1499938964844,293.1499938964844,279.1499938964844,33430.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768375515937805,1.0,0.0,0.0,3.817692995071411,3.817718029022217,9.725126801640729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.115234375,0.0,1707.754150390625,1895.4371337890625,0.0,3186.93701171875,0.9410507678985596,1.0,0.0,3.0,1.0,0.0
17837700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.913510262966156,0.5159193873405457,0.466218888759613,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8775766491889954,0.4597592949867248,0.4375047385692596,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8428753614425659,0.4054827094078064,0.2858313918113708,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8170864582061768,0.3666582107543945,0.3503825664520263,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.698580801486969,0.2257152199745178,1.0331768989562988,284.873291015625,284.95001220703125,299.2044677734375,294.6238098144531,297.9336853027344,297.2290344238281,284.86895751953125,1.0,0.5928792953491211,0.4762677848339081,0.4762677848339081,1.0,1.0,-3.089639902114868,1.0992071628570557,1.990432858467102,0.4038265943527221,0.894712507724762,0.894712507724762,0.0,173.247314453125,156.0,62307.23828125,0.0,2591.86669921875,1.0,279.1939697265625,283.12554931640625,297.65399169921875,301.7552185058594,293.1499938964844,293.1499938964844,279.1499938964844,37086.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827894926071167,1.0,0.0,0.0,3.795441865921021,3.795467376708984,9.612092526367633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.05859375,0.0,1709.5338134765625,1895.4371337890625,0.0,3242.716796875,0.9366524815559388,1.0,0.0,3.0,1.0,0.0
17837760,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9208449721336364,0.5151968598365784,0.4654194414615631,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8848229050636292,0.4606614410877228,0.438184916973114,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8488189578056335,0.4054224193096161,0.2856709957122803,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8229129910469055,0.3668561279773712,0.3504047989845276,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7038990259170532,0.2256254851818084,1.0319836139678955,284.8918762207031,284.95001220703125,299.2132873535156,294.63116455078125,297.93408203125,297.2261657714844,284.8942565917969,1.0,0.5897533297538757,0.4756461679935455,0.4756461679935455,1.0,1.0,-3.087898731231689,1.097174882888794,1.9907238483428955,0.4022049009799957,0.8827012181282043,0.8827012181282043,0.0,168.28102111816406,144.0,62010.37890625,0.0,2562.349365234375,1.0,279.1566467285156,283.14898681640625,297.6496276855469,301.6947326660156,293.1499938964844,293.1499938964844,279.45001220703125,38861.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843259215354919,1.0,0.0,0.0,3.7097017765045166,3.709726810455322,9.182718372358068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1484375,0.0,1622.3714599609375,1895.4371337890625,0.0,3257.106689453125,0.920849621295929,1.0,0.0,3.0,1.0,0.0
17837820,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9407272934913636,0.5154394507408142,0.4648240208625793,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9034910202026368,0.4634908437728882,0.4401353597640991,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8647467494010925,0.4063819050788879,0.2858031094074249,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8378620743751526,0.3680934607982635,0.3509033024311065,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.717237114906311,0.2260055989027023,1.0308353900909424,285.0136108398437,284.95001220703125,299.2313232421875,294.6451416015625,297.9413452148437,297.23004150390625,285.0120544433594,1.0,0.5833276510238647,0.474402904510498,0.474402904510498,1.0,1.0,-3.0888962745666504,1.094921350479126,1.9939749240875244,0.3995929062366485,0.9893430471420288,0.9893430471420288,0.0,157.01316833496094,132.0,61319.58984375,0.0,2504.909423828125,1.0,279.4436340332031,283.2834167480469,297.62158203125,301.5504455566406,293.1499938964844,293.1499938964844,279.1499938964844,33444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759841322898865,1.0,0.0,0.0,3.818737030029297,3.8187623023986816,9.730447345646098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.4306640625,0.0,1709.118896484375,1895.4371337890625,0.0,3178.934814453125,0.941298007965088,1.0,0.0,3.0,1.0,0.0
17837880,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9407272934913636,0.5154394507408142,0.4648240208625793,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9034910202026368,0.4634908437728882,0.4401353597640991,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8647467494010925,0.4063819050788879,0.2858031094074249,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8378620743751526,0.3680934607982635,0.3509033024311065,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.717237114906311,0.2260055989027023,1.0308353900909424,285.0136108398437,284.95001220703125,299.2313232421875,294.6451416015625,297.9413452148437,297.23004150390625,285.0120544433594,1.0,0.5833276510238647,0.474402904510498,0.474402904510498,1.0,1.0,-3.0888962745666504,1.094921350479126,1.9939749240875244,0.3995929062366485,0.9893430471420288,0.9893430471420288,0.0,157.01316833496094,132.0,61319.58984375,0.0,2504.909423828125,1.0,279.4436340332031,283.2834167480469,297.62158203125,301.5504455566406,293.1499938964844,293.1499938964844,279.1499938964844,33444.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759841322898865,1.0,0.0,0.0,3.818737030029297,3.8187623023986816,9.730447345646098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.4306640625,0.0,1709.118896484375,1895.4371337890625,0.0,3178.934814453125,0.941298007965088,1.0,0.0,3.0,1.0,0.0
17837940,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9617336988449096,0.5142208337783813,0.463722288608551,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9264194965362548,0.4654915034770965,0.4418301284313202,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8832269906997681,0.4064888656139374,0.2857530117034912,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8551082015037537,0.3686784207820892,0.351227343082428,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7311208844184875,0.2260119915008545,1.0294384956359863,284.8916320800781,284.95001220703125,299.25,294.65802001953125,297.94403076171875,297.2266845703125,284.89404296875,1.0,0.5766391754150391,0.4731596708297729,0.4731596708297729,1.0,1.0,-3.088268280029297,1.0919859409332275,1.9962824583053589,0.3969013392925262,0.8826219439506531,0.8826219439506531,0.0,145.81280517578125,120.0,62005.94140625,0.0,2444.712890625,1.0,279.1562194824219,283.1473999023437,297.6769104003906,301.72271728515625,293.1499938964844,293.1499938964844,279.45001220703125,38921.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835496306419373,1.0,0.0,0.0,3.710513830184937,3.710538864135742,9.186738907374092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0205078125,0.0,1623.7637939453125,1895.4371337890625,0.0,3249.836669921875,0.9209750294685364,1.0,0.0,3.0,1.0,0.0
17838000,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9617336988449096,0.5142208337783813,0.463722288608551,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9264194965362548,0.4654915034770965,0.4418301284313202,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8832269906997681,0.4064888656139374,0.2857530117034912,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8551082015037537,0.3686784207820892,0.351227343082428,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7311208844184875,0.2260119915008545,1.0294384956359863,284.8916320800781,284.95001220703125,299.25,294.65802001953125,297.94403076171875,297.2266845703125,284.89404296875,1.0,0.5766391754150391,0.4731596708297729,0.4731596708297729,1.0,1.0,-3.088268280029297,1.0919859409332275,1.9962824583053589,0.3969013392925262,0.8826219439506531,0.8826219439506531,0.0,145.81280517578125,120.0,62005.94140625,0.0,2444.712890625,1.0,279.1562194824219,283.1473999023437,297.6769104003906,301.72271728515625,293.1499938964844,293.1499938964844,279.45001220703125,38921.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835496306419373,1.0,0.0,0.0,3.710513830184937,3.710538864135742,9.186738907374092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.0205078125,0.0,1623.7637939453125,1895.4371337890625,0.0,3249.836669921875,0.9209750294685364,1.0,0.0,3.0,1.0,0.0
17838060,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9848615527153016,0.5144045948982239,0.463051289319992,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9554105401039124,0.4683310389518738,0.4437644183635711,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9071059823036194,0.4074654579162597,0.2858792841434479,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8777244687080383,0.3699316680431366,0.3517171144485473,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7486748695373535,0.2264414280653,1.028409481048584,285.0138244628906,284.95001220703125,299.26904296875,294.6702880859375,297.95172119140625,297.2306823730469,285.01226806640625,1.0,0.5697741508483887,0.4719773530960083,0.4719773530960083,1.0,1.0,-3.0892815589904785,1.0898356437683103,1.9994457960128784,0.3944334089756012,0.9896337985992432,0.9896337985992432,0.0,133.94090270996094,123.0,61314.36328125,0.0,2384.072021484375,1.0,279.4436340332031,283.2822265625,297.64678955078125,301.5760803222656,293.1499938964844,293.1499938964844,279.1499938964844,33446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752036690711975,1.0,0.0,0.0,3.819571733474731,3.819597005844116,9.73470150711364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.8818359375,0.0,1710.14306640625,1895.4371337890625,0.0,3171.616943359375,0.9414884448051452,1.0,0.0,3.0,1.0,0.0
17838120,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9848615527153016,0.5144045948982239,0.463051289319992,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9554105401039124,0.4683310389518738,0.4437644183635711,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9071059823036194,0.4074654579162597,0.2858792841434479,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8777244687080383,0.3699316680431366,0.3517171144485473,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7486748695373535,0.2264414280653,1.028409481048584,285.0138244628906,284.95001220703125,299.26904296875,294.6702880859375,297.95172119140625,297.2306823730469,285.01226806640625,1.0,0.5697741508483887,0.4719773530960083,0.4719773530960083,1.0,1.0,-3.0892815589904785,1.0898356437683103,1.9994457960128784,0.3944334089756012,0.9896337985992432,0.9896337985992432,0.0,133.94090270996094,123.0,61314.36328125,0.0,2384.072021484375,1.0,279.4436340332031,283.2822265625,297.64678955078125,301.5760803222656,293.1499938964844,293.1499938964844,279.1499938964844,33446.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752036690711975,1.0,0.0,0.0,3.819571733474731,3.819597005844116,9.73470150711364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.8818359375,0.0,1710.14306640625,1895.4371337890625,0.0,3171.616943359375,0.9414884448051452,1.0,0.0,3.0,1.0,0.0
17838180,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9944561719894408,0.5131092071533203,0.4621093869209289,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9694837331771852,0.4703137576580047,0.4456846117973327,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.920436143875122,0.4075667560100555,0.2860036790370941,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8897585868835449,0.3705099523067474,0.3522761166095733,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7579679489135742,0.2264723032712936,1.028271198272705,284.8929138183594,284.95001220703125,299.2881164550781,294.6825561523437,297.9546203613281,297.2273254394531,284.8953552246094,1.0,0.5672649145126343,0.4707950353622436,0.4707950353622436,1.0,1.0,-3.091118574142456,1.0879855155944824,2.0031330585479736,0.3922868072986603,0.8841131925582886,0.8841131925582886,0.0,128.7423553466797,126.0,62042.91796875,0.0,2360.09228515625,1.0,279.1562194824219,283.14654541015625,297.7015380859375,301.7491760253906,293.1499938964844,293.1499938964844,279.45001220703125,38849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827770948410034,1.0,0.0,0.0,3.713524580001831,3.713549852371216,9.20165405204898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7783203125,0.0,1626.69287109375,1895.4371337890625,0.0,3242.6005859375,0.9216077327728271,1.0,0.0,3.0,1.0,0.0
17838240,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9944561719894408,0.5131092071533203,0.4621093869209289,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9694837331771852,0.4703137576580047,0.4456846117973327,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.920436143875122,0.4075667560100555,0.2860036790370941,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8897585868835449,0.3705099523067474,0.3522761166095733,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7579679489135742,0.2264723032712936,1.028271198272705,284.8929138183594,284.95001220703125,299.2881164550781,294.6825561523437,297.9546203613281,297.2273254394531,284.8953552246094,1.0,0.5672649145126343,0.4707950353622436,0.4707950353622436,1.0,1.0,-3.091118574142456,1.0879855155944824,2.0031330585479736,0.3922868072986603,0.8841131925582886,0.8841131925582886,0.0,128.7423553466797,126.0,62042.91796875,0.0,2360.09228515625,1.0,279.1562194824219,283.14654541015625,297.7015380859375,301.7491760253906,293.1499938964844,293.1499938964844,279.45001220703125,38849.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827770948410034,1.0,0.0,0.0,3.713524580001831,3.713549852371216,9.20165405204898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7783203125,0.0,1626.69287109375,1895.4371337890625,0.0,3242.6005859375,0.9216077327728271,1.0,0.0,3.0,1.0,0.0
17838300,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9962912797927856,0.5130184292793274,0.4616367220878601,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.972797155380249,0.4716210663318634,0.4466453790664673,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9235221147537231,0.4079348146915436,0.2860576808452606,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8925751447677612,0.3710347414016723,0.3525494337081909,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7600464820861816,0.2266124188899994,1.0281778573989868,285.0229187011719,284.95001220703125,299.29766845703125,294.6886291503906,297.9577331542969,297.2281799316406,285.0260925292969,1.0,0.5668123960494995,0.4702039062976837,0.4702039062976837,1.0,1.0,-3.09197998046875,1.087041974067688,2.004938125610352,0.391101598739624,0.9732137322425842,0.9732137322425842,0.0,127.66521453857422,126.0,61218.41796875,0.0,2356.02197265625,1.0,279.4035339355469,283.2909545898437,297.6553955078125,301.5387878417969,293.1499938964844,293.1499938964844,279.45001220703125,34342.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765915632247925,1.0,0.0,0.0,3.7566888332366943,3.756713390350342,9.416808097739704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.888671875,0.0,1642.370849609375,1895.4371337890625,0.0,3184.63037109375,0.9297836422920228,1.0,0.0,3.0,1.0,0.0
17838360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9980835914611816,0.5131514668464661,0.4616893529891968,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9759234189987184,0.4730904102325439,0.4479582011699676,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9265613555908204,0.4084816575050354,0.2863835990428924,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8953050971031189,0.371705025434494,0.3531117737293243,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7620759010314941,0.2268635332584381,1.0289876461029053,285.0173034667969,284.95001220703125,299.3072509765625,294.6947021484375,297.9619445800781,297.23065185546875,285.0158996582031,1.0,0.566893458366394,0.469605416059494,0.469605416059494,1.0,1.0,-3.0956594944000244,1.0871915817260742,2.00846791267395,0.3904192447662353,0.9939960241317748,0.9939960241317748,0.0,126.8690414428711,129.0,61407.26171875,0.0,2358.659912109375,1.0,279.4435119628906,283.2825927734375,297.6719970703125,301.6060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33362.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874603807926178,1.0,0.0,0.0,3.824796438217163,3.824821710586548,9.761351975612342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.8310546875,0.0,1715.7940673828125,1895.4371337890625,0.0,3165.9912109375,0.9427074790000916,1.0,0.0,3.0,1.0,0.0
17838420,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9967033863067628,0.5116819739341736,0.4608233273029327,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9761422872543336,0.4749585688114166,0.4500108361244201,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9254586696624756,0.4084769487380981,0.2866098582744598,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.894730806350708,0.3721794188022613,0.3538109064102173,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7612535357475281,0.2268058657646179,1.0295813083648682,284.8930358886719,284.95001220703125,299.326416015625,294.706787109375,297.9642333984375,297.2264099121094,284.8954162597656,1.0,0.5677452683448792,0.468408465385437,0.468408465385437,1.0,1.0,-3.098921298980713,1.0858381986618042,2.013082981109619,0.3884998559951782,0.887722909450531,0.887722909450531,0.0,127.50556182861328,132.0,62189.33203125,0.0,2368.09912109375,1.0,279.1561279296875,283.1427001953125,297.72705078125,301.78399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38721.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824381828308105,1.0,0.0,0.0,3.725861787796021,3.725887060165405,9.262896014661236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.81640625,0.0,1640.004150390625,1895.4371337890625,0.0,3239.42578125,0.9242334961891174,1.0,0.0,3.0,1.0,0.0
17838480,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9967033863067628,0.5116819739341736,0.4608233273029327,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9761422872543336,0.4749585688114166,0.4500108361244201,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9254586696624756,0.4084769487380981,0.2866098582744598,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.894730806350708,0.3721794188022613,0.3538109064102173,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7612535357475281,0.2268058657646179,1.0295813083648682,284.8930358886719,284.95001220703125,299.326416015625,294.706787109375,297.9642333984375,297.2264099121094,284.8954162597656,1.0,0.5677452683448792,0.468408465385437,0.468408465385437,1.0,1.0,-3.098921298980713,1.0858381986618042,2.013082981109619,0.3884998559951782,0.887722909450531,0.887722909450531,0.0,127.50556182861328,132.0,62189.33203125,0.0,2368.09912109375,1.0,279.1561279296875,283.1427001953125,297.72705078125,301.78399658203125,293.1499938964844,293.1499938964844,279.45001220703125,38721.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824381828308105,1.0,0.0,0.0,3.725861787796021,3.725887060165405,9.262896014661236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.81640625,0.0,1640.004150390625,1895.4371337890625,0.0,3239.42578125,0.9242334961891174,1.0,0.0,3.0,1.0,0.0
17838540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9942696690559388,0.511552095413208,0.4603740274906158,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9749985933303832,0.4776287078857422,0.452307641506195,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9227736592292786,0.4092925786972046,0.2870124578475952,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.892758309841156,0.3732742369174957,0.3546765744686126,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7592537999153137,0.2271065860986709,1.0304865837097168,285.0180358886719,284.95001220703125,299.3456420898437,294.7186889648437,297.9709167480469,297.2288513183594,285.01690673828125,1.0,0.5692533850669861,0.46721151471138,0.46721151471138,1.0,1.0,-3.1037473678588867,1.0851062536239624,2.0186409950256348,0.386607676744461,0.9983900785446168,0.9983900785446168,0.0,128.85569763183594,135.0,61545.62890625,0.0,2384.26953125,1.0,279.4430847167969,283.2798156738281,297.69732666015625,301.640625,293.1499938964844,293.1499938964844,279.1499938964844,33394.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744693994522095,1.0,0.0,0.0,3.835418224334717,3.8354437351226807,9.8156431249663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.6376953125,0.0,1728.9193115234375,1895.4371337890625,0.0,3164.73095703125,0.9452810883522034,1.0,0.0,3.0,1.0,0.0
17838600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9942696690559388,0.511552095413208,0.4603740274906158,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9749985933303832,0.4776287078857422,0.452307641506195,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9227736592292786,0.4092925786972046,0.2870124578475952,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.892758309841156,0.3732742369174957,0.3546765744686126,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7592537999153137,0.2271065860986709,1.0304865837097168,285.0180358886719,284.95001220703125,299.3456420898437,294.7186889648437,297.9709167480469,297.2288513183594,285.01690673828125,1.0,0.5692533850669861,0.46721151471138,0.46721151471138,1.0,1.0,-3.1037473678588867,1.0851062536239624,2.0186409950256348,0.386607676744461,0.9983900785446168,0.9983900785446168,0.0,128.85569763183594,135.0,61545.62890625,0.0,2384.26953125,1.0,279.4430847167969,283.2798156738281,297.69732666015625,301.640625,293.1499938964844,293.1499938964844,279.1499938964844,33394.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744693994522095,1.0,0.0,0.0,3.835418224334717,3.8354437351226807,9.8156431249663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.6376953125,0.0,1728.9193115234375,1895.4371337890625,0.0,3164.73095703125,0.9452810883522034,1.0,0.0,3.0,1.0,0.0
