time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.989215612411499,0.5099326968193054,0.4594288170337677,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9709811210632324,0.4793936610221863,0.4543344378471374,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.916830599308014,0.4092020392417907,0.2872298657894134,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8880070447921753,0.3736582696437835,0.3553606271743774,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7550679445266724,0.2269710451364517,1.0310615301132202,284.8915405273437,284.95001220703125,299.3648986816406,294.73046875,297.9727478027344,297.2240600585937,284.8939208984375,1.0,0.5711253881454468,0.4659623503684997,0.4659623503684997,1.0,1.0,-3.1068320274353027,1.0835429430007937,2.023289203643799,0.3844512701034546,0.8905763030052185,0.8905763030052185,0.0,131.33116149902344,138.0,62338.44140625,0.0,2403.1728515625,1.0,279.1560363769531,283.1373596191406,297.7511291503906,301.8182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823396563529968,1.0,0.0,0.0,3.739656448364258,3.7396817207336426,9.331612318419502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.416015625,0.0,1655.94580078125,1895.4371337890625,0.0,3238.502685546875,0.927272081375122,1.0,0.0,3.0,1.0,0.0
17838720,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.989215612411499,0.5099326968193054,0.4594288170337677,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9709811210632324,0.4793936610221863,0.4543344378471374,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.916830599308014,0.4092020392417907,0.2872298657894134,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8880070447921753,0.3736582696437835,0.3553606271743774,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7550679445266724,0.2269710451364517,1.0310615301132202,284.8915405273437,284.95001220703125,299.3648986816406,294.73046875,297.9727478027344,297.2240600585937,284.8939208984375,1.0,0.5711253881454468,0.4659623503684997,0.4659623503684997,1.0,1.0,-3.1068320274353027,1.0835429430007937,2.023289203643799,0.3844512701034546,0.8905763030052185,0.8905763030052185,0.0,131.33116149902344,138.0,62338.44140625,0.0,2403.1728515625,1.0,279.1560363769531,283.1373596191406,297.7511291503906,301.8182373046875,293.1499938964844,293.1499938964844,279.45001220703125,38703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823396563529968,1.0,0.0,0.0,3.739656448364258,3.7396817207336426,9.331612318419502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.416015625,0.0,1655.94580078125,1895.4371337890625,0.0,3238.502685546875,0.927272081375122,1.0,0.0,3.0,1.0,0.0
17838780,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9845511317253112,0.50968337059021,0.4588978886604309,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9674957394599916,0.4819866716861725,0.4565868973731994,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9117668271064758,0.4099533259868622,0.2876095771789551,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8838846683502197,0.3746829628944397,0.3561913967132568,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7513760924339294,0.2272114902734756,1.031856656074524,285.01837158203125,284.95001220703125,299.3842163085937,294.7420349121094,297.97906494140625,297.22607421875,285.0169677734375,1.0,0.5731660723686218,0.4647131562232971,0.4647131562232971,1.0,1.0,-3.1113035678863525,1.0825272798538208,2.0287764072418213,0.3822484910488128,1.0,1.0,0.0,133.71339416503906,141.0,61669.4921875,0.0,2424.2470703125,1.0,279.4438171386719,283.2762451171875,297.7201538085937,301.67242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33422.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743253350257874,1.0,0.0,0.0,3.847743034362793,3.847768545150757,9.87882799563522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.9150390625,0.0,1744.1683349609375,1895.4371337890625,0.0,3163.380126953125,0.9478590488433838,1.0,0.0,3.0,1.0,0.0
17838840,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9845511317253112,0.50968337059021,0.4588978886604309,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9674957394599916,0.4819866716861725,0.4565868973731994,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9117668271064758,0.4099533259868622,0.2876095771789551,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8838846683502197,0.3746829628944397,0.3561913967132568,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7513760924339294,0.2272114902734756,1.031856656074524,285.01837158203125,284.95001220703125,299.3842163085937,294.7420349121094,297.97906494140625,297.22607421875,285.0169677734375,1.0,0.5731660723686218,0.4647131562232971,0.4647131562232971,1.0,1.0,-3.1113035678863525,1.0825272798538208,2.0287764072418213,0.3822484910488128,1.0,1.0,0.0,133.71339416503906,141.0,61669.4921875,0.0,2424.2470703125,1.0,279.4438171386719,283.2762451171875,297.7201538085937,301.67242431640625,293.1499938964844,293.1499938964844,279.1499938964844,33422.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743253350257874,1.0,0.0,0.0,3.847743034362793,3.847768545150757,9.87882799563522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.9150390625,0.0,1744.1683349609375,1895.4371337890625,0.0,3163.380126953125,0.9478590488433838,1.0,0.0,3.0,1.0,0.0
17838900,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9820865988731384,0.5089718103408813,0.4586800932884216,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9656720757484436,0.4829400181770324,0.4577700197696686,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9092695116996764,0.409995436668396,0.2878528833389282,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8818069100379944,0.3749400079250335,0.3566699028015136,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7495543956756592,0.2271930277347564,1.032548904418945,284.8772888183594,284.95001220703125,299.3939208984375,294.74774169921875,297.9805603027344,297.2246398925781,284.8730163574219,1.0,0.5743007659912109,0.4640885889530182,0.4640885889530182,1.0,1.0,-3.1141703128814697,1.0822505950927734,2.0319197177886963,0.3813426494598388,0.907913088798523,0.907913088798523,0.0,135.0014190673828,141.0,62710.91015625,0.0,2436.505615234375,1.0,279.1938781738281,283.1155090332031,297.77935791015625,301.90704345703125,293.1499938964844,293.1499938964844,279.1499938964844,36865.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804272413253784,1.0,0.0,0.0,3.8303310871124254,3.830357074737549,9.789622481548577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.505859375,0.0,1749.9951171875,1895.4371337890625,0.0,3220.584716796875,0.9444478750228882,1.0,0.0,3.0,1.0,0.0
17838960,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9780558943748474,0.5079673528671265,0.4578893482685089,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9622772336006165,0.483679711818695,0.4585732221603393,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9052520394325256,0.4098114967346191,0.2878099977970123,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.878327488899231,0.3750084042549133,0.3568448424339294,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7466195225715637,0.2270315438508987,1.0323368310928345,284.8907165527344,284.95001220703125,299.4035949707031,294.7533874511719,297.9805908203125,297.220947265625,284.8930053710937,1.0,0.5753075480461121,0.4634813666343689,0.4634813666343689,1.0,1.0,-3.1140923500061035,1.0808554887771606,2.0332369804382324,0.3799320161342621,0.8929852247238159,0.8929852247238159,0.0,136.75204467773438,144.0,62463.5234375,0.0,2445.6650390625,1.0,279.15643310546875,283.13287353515625,297.7737731933594,301.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,38651.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882156491279602,1.0,0.0,0.0,3.751775741577149,3.751801013946533,9.392193192070408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.08984375,0.0,1669.7669677734375,1895.4371337890625,0.0,3236.787109375,0.929969310760498,1.0,0.0,3.0,1.0,0.0
17839020,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9724875092506408,0.5076208114624023,0.457287847995758,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9581775069236756,0.4862127006053924,0.4607789218425751,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9003098011016846,0.4105169773101806,0.2881664931774139,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8739284873008728,0.375982403755188,0.357638955116272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7427690625190735,0.2272363305091858,1.0330249071121216,285.0189819335937,284.95001220703125,299.4230651855469,294.7644958496094,297.98699951171875,297.2231140136719,285.0177001953125,1.0,0.5774695873260498,0.4622669219970703,0.4622669219970703,1.0,1.0,-3.1182219982147217,1.0797566175460815,2.0384654998779297,0.3776114583015442,1.0,1.0,0.0,139.449462890625,147.0,61769.8125,0.0,2467.871337890625,1.0,279.4438781738281,283.2736511230469,297.7425537109375,301.70196533203125,293.1499938964844,293.1499938964844,279.1499938964844,33512.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741497993469238,1.0,0.0,0.0,3.8564703464508057,3.8564958572387695,9.9236922324053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.90625,0.0,1755.5750732421875,1895.4371337890625,0.0,3161.734130859375,0.9498605728149414,1.0,0.0,3.0,1.0,0.0
17839080,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9724875092506408,0.5076208114624023,0.457287847995758,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9581775069236756,0.4862127006053924,0.4607789218425751,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9003098011016846,0.4105169773101806,0.2881664931774139,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8739284873008728,0.375982403755188,0.357638955116272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7427690625190735,0.2272363305091858,1.0330249071121216,285.0189819335937,284.95001220703125,299.4230651855469,294.7644958496094,297.98699951171875,297.2231140136719,285.0177001953125,1.0,0.5774695873260498,0.4622669219970703,0.4622669219970703,1.0,1.0,-3.1182219982147217,1.0797566175460815,2.0384654998779297,0.3776114583015442,1.0,1.0,0.0,139.449462890625,147.0,61769.8125,0.0,2467.871337890625,1.0,279.4438781738281,283.2736511230469,297.7425537109375,301.70196533203125,293.1499938964844,293.1499938964844,279.1499938964844,33512.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741497993469238,1.0,0.0,0.0,3.8564703464508057,3.8564958572387695,9.9236922324053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.90625,0.0,1755.5750732421875,1895.4371337890625,0.0,3161.734130859375,0.9498605728149414,1.0,0.0,3.0,1.0,0.0
17839140,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9653364419937134,0.5058239102363586,0.4562040567398071,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9527143239974976,0.4878424406051636,0.4627136588096618,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8942878246307373,0.4103324115276336,0.2883418798446655,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8685307502746582,0.3762598633766174,0.3582541048526764,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7381960153579712,0.2270272821187973,1.0334049463272097,284.8910522460937,284.95001220703125,299.44256591796875,294.7752990722656,297.9881896972656,297.2174377441406,284.8930053710937,1.0,0.5796520113945007,0.4610524475574493,0.4610524475574493,1.0,1.0,-3.120661497116089,1.0779635906219482,2.0426979064941406,0.3751740455627441,0.895316481590271,0.895316481590271,0.0,142.66412353515625,150.0,62565.1328125,0.0,2489.643310546875,1.0,279.15679931640625,283.1295471191406,297.7950439453125,301.8777160644531,293.1499938964844,293.1499938964844,279.45001220703125,38619.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819279670715332,1.0,0.0,0.0,3.761660575866699,3.761686086654663,9.44174928463326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.404296875,0.0,1681.181640625,1895.4371337890625,0.0,3234.645751953125,0.9321401119232178,1.0,0.0,3.0,1.0,0.0
17839200,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9653364419937134,0.5058239102363586,0.4562040567398071,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9527143239974976,0.4878424406051636,0.4627136588096618,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8942878246307373,0.4103324115276336,0.2883418798446655,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8685307502746582,0.3762598633766174,0.3582541048526764,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7381960153579712,0.2270272821187973,1.0334049463272097,284.8910522460937,284.95001220703125,299.44256591796875,294.7752990722656,297.9881896972656,297.2174377441406,284.8930053710937,1.0,0.5796520113945007,0.4610524475574493,0.4610524475574493,1.0,1.0,-3.120661497116089,1.0779635906219482,2.0426979064941406,0.3751740455627441,0.895316481590271,0.895316481590271,0.0,142.66412353515625,150.0,62565.1328125,0.0,2489.643310546875,1.0,279.15679931640625,283.1295471191406,297.7950439453125,301.8777160644531,293.1499938964844,293.1499938964844,279.45001220703125,38619.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819279670715332,1.0,0.0,0.0,3.761660575866699,3.761686086654663,9.44174928463326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.404296875,0.0,1681.181640625,1895.4371337890625,0.0,3234.645751953125,0.9321401119232178,1.0,0.0,3.0,1.0,0.0
17839260,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.959413468837738,0.5054024457931519,0.4555448591709137,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9485931396484376,0.4903272986412048,0.4648755490779876,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8896049857139587,0.4110039472579956,0.2886772453784942,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8643851280212402,0.3771951496601105,0.3590143322944641,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.734573483467102,0.2272097170352935,1.0340054035186768,285.0198974609375,284.95001220703125,299.4621276855469,294.7857971191406,297.99468994140625,297.2196960449219,285.0186767578125,1.0,0.58181232213974,0.4598902463912964,0.4598902463912964,1.0,1.0,-3.124497890472412,1.0768332481384275,2.0476646423339844,0.3728611767292022,1.0,1.0,0.0,145.44903564453125,153.0,61847.234375,0.0,2511.853759765625,1.0,279.4439697265625,283.27154541015625,297.7637023925781,301.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33603.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739097118377686,1.0,0.0,0.0,3.863313674926758,3.863339424133301,9.958943110177645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.251953125,0.0,1764.7174072265625,1895.4371337890625,0.0,3159.482177734375,0.9514206647872924,1.0,0.0,3.0,1.0,0.0
17839320,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.959413468837738,0.5054024457931519,0.4555448591709137,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9485931396484376,0.4903272986412048,0.4648755490779876,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8896049857139587,0.4110039472579956,0.2886772453784942,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8643851280212402,0.3771951496601105,0.3590143322944641,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.734573483467102,0.2272097170352935,1.0340054035186768,285.0198974609375,284.95001220703125,299.4621276855469,294.7857971191406,297.99468994140625,297.2196960449219,285.0186767578125,1.0,0.58181232213974,0.4598902463912964,0.4598902463912964,1.0,1.0,-3.124497890472412,1.0768332481384275,2.0476646423339844,0.3728611767292022,1.0,1.0,0.0,145.44903564453125,153.0,61847.234375,0.0,2511.853759765625,1.0,279.4439697265625,283.27154541015625,297.7637023925781,301.72882080078125,293.1499938964844,293.1499938964844,279.1499938964844,33603.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739097118377686,1.0,0.0,0.0,3.863313674926758,3.863339424133301,9.958943110177645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.251953125,0.0,1764.7174072265625,1895.4371337890625,0.0,3159.482177734375,0.9514206647872924,1.0,0.0,3.0,1.0,0.0
17839380,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9520312547683716,0.5035327672958374,0.4543996155261993,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9432711005210876,0.4919039011001587,0.4667664170265198,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8839824795722961,0.4107871651649475,0.288833349943161,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8594136238098145,0.377435028553009,0.359598159790039,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7303348779678345,0.2269823104143142,1.0343157052993774,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9959411621094,297.2140808105469,284.892822265625,1.0,0.5839719176292419,0.458728015422821,0.458728015422821,1.0,1.0,-3.1266660690307617,1.0750211477279663,2.051645040512085,0.3704948425292969,0.8971304297447205,0.8971304297447205,0.0,148.7089080810547,156.0,62650.859375,0.0,2533.419921875,1.0,279.15673828125,283.1262512207031,297.815673828125,301.9042663574219,293.1499938964844,293.1499938964844,279.45001220703125,38606.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816657662391663,1.0,0.0,0.0,3.769887924194336,3.769913673400879,9.483096619078424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5205078125,0.0,1690.8284912109375,1895.4371337890625,0.0,3232.189697265625,0.9339534640312196,1.0,0.0,3.0,1.0,0.0
17839440,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9520312547683716,0.5035327672958374,0.4543996155261993,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9432711005210876,0.4919039011001587,0.4667664170265198,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8839824795722961,0.4107871651649475,0.288833349943161,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8594136238098145,0.377435028553009,0.359598159790039,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7303348779678345,0.2269823104143142,1.0343157052993774,284.8908996582031,284.95001220703125,299.48175048828125,294.79595947265625,297.9959411621094,297.2140808105469,284.892822265625,1.0,0.5839719176292419,0.458728015422821,0.458728015422821,1.0,1.0,-3.1266660690307617,1.0750211477279663,2.051645040512085,0.3704948425292969,0.8971304297447205,0.8971304297447205,0.0,148.7089080810547,156.0,62650.859375,0.0,2533.419921875,1.0,279.15673828125,283.1262512207031,297.815673828125,301.9042663574219,293.1499938964844,293.1499938964844,279.45001220703125,38606.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816657662391663,1.0,0.0,0.0,3.769887924194336,3.769913673400879,9.483096619078424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5205078125,0.0,1690.8284912109375,1895.4371337890625,0.0,3232.189697265625,0.9339534640312196,1.0,0.0,3.0,1.0,0.0
17839500,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.94828599691391,0.5031567811965942,0.4537766277790069,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9406017661094666,0.4930242598056793,0.4676446914672851,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8811957836151123,0.4110014140605926,0.2888551652431488,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8569585084915161,0.3777976930141449,0.3598188757896423,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.728202223777771,0.226997971534729,1.0341523885726929,285.0228881835937,284.95001220703125,299.4916076660156,294.8009033203125,297.9984741210937,297.21417236328125,285.0263061523437,1.0,0.5849691033363342,0.4581469297409057,0.4581469297409057,1.0,1.0,-3.1270618438720703,1.0738520622253418,2.0532097816467285,0.3690873682498932,0.9870657324790956,0.9870657324790956,0.0,150.3156280517578,156.0,61762.6953125,0.0,2542.768798828125,1.0,279.4049072265625,283.2742004394531,297.76873779296875,301.68975830078125,293.1499938964844,293.1499938964844,279.45001220703125,34477.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756141662597656,1.0,0.0,0.0,3.807396173477173,3.8074214458465576,9.672738769950229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.166015625,0.0,1703.5462646484375,1895.4371337890625,0.0,3175.4658203125,0.9412029385566713,1.0,0.0,3.0,1.0,0.0
17839560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9459936022758484,0.5030278563499451,0.453666627407074,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.939305305480957,0.4943399131298065,0.4688800275325775,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8796248435974121,0.4114244282245636,0.2891445755958557,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8556029796600342,0.3783329427242279,0.3603226542472839,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7269484996795654,0.2271456867456436,1.0348336696624756,285.02105712890625,284.95001220703125,299.50146484375,294.8057556152344,298.0024719238281,297.21636962890625,285.0200500488281,1.0,0.5860954523086548,0.4575769901275635,0.4575769901275635,1.0,1.0,-3.1301844120025635,1.073758244514465,2.0564260482788086,0.3681896328926086,1.0,1.0,0.0,151.52426147460938,159.0,61910.609375,0.0,2555.2705078125,1.0,279.4438781738281,283.2700500488281,297.7835693359375,301.7532958984375,293.1499938964844,293.1499938964844,279.1499938964844,33692.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736595511436462,1.0,0.0,0.0,3.868326425552368,3.868352174758911,9.98480345515418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.283203125,0.0,1771.60546875,1895.4371337890625,0.0,3157.135986328125,0.9526805877685548,1.0,0.0,3.0,1.0,0.0
17839620,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9386346340179444,0.501089870929718,0.4524614512920379,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.934257745742798,0.4958648085594177,0.4707269072532654,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8744405508041382,0.4111771583557129,0.2892815470695495,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510680198669434,0.3785375952720642,0.3608759939670563,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7229774594306946,0.2269023656845092,1.0350795984268188,284.8900756835937,284.95001220703125,299.5212707519531,294.8151550292969,298.0037536621094,297.2108764648437,284.89190673828125,1.0,0.5882140398025513,0.4564371705055237,0.4564371705055237,1.0,1.0,-3.13209080696106,1.071864128112793,2.0602266788482666,0.3658528923988342,0.8982813954353333,0.8982813954353333,0.0,154.79354858398438,162.0,62727.82421875,0.0,2576.445068359375,1.0,279.1568603515625,283.1223449707031,297.83477783203125,301.9288024902344,293.1499938964844,293.1499938964844,279.45001220703125,38581.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813946843147278,1.0,0.0,0.0,3.778241872787476,3.7782676219940186,9.525170980850816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3115234375,0.0,1700.570556640625,1895.4371337890625,0.0,3229.64990234375,0.9356957674026488,1.0,0.0,3.0,1.0,0.0
17839680,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9386346340179444,0.501089870929718,0.4524614512920379,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.934257745742798,0.4958648085594177,0.4707269072532654,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8744405508041382,0.4111771583557129,0.2892815470695495,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8510680198669434,0.3785375952720642,0.3608759939670563,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7229774594306946,0.2269023656845092,1.0350795984268188,284.8900756835937,284.95001220703125,299.5212707519531,294.8151550292969,298.0037536621094,297.2108764648437,284.89190673828125,1.0,0.5882140398025513,0.4564371705055237,0.4564371705055237,1.0,1.0,-3.13209080696106,1.071864128112793,2.0602266788482666,0.3658528923988342,0.8982813954353333,0.8982813954353333,0.0,154.79354858398438,162.0,62727.82421875,0.0,2576.445068359375,1.0,279.1568603515625,283.1223449707031,297.83477783203125,301.9288024902344,293.1499938964844,293.1499938964844,279.45001220703125,38581.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813946843147278,1.0,0.0,0.0,3.778241872787476,3.7782676219940186,9.525170980850816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.3115234375,0.0,1700.570556640625,1895.4371337890625,0.0,3229.64990234375,0.9356957674026488,1.0,0.0,3.0,1.0,0.0
17839740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9327229261398317,0.5005120635032654,0.4516679644584656,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9305605292320251,0.4982553422451019,0.4727975726127624,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8704453706741333,0.4117841720581054,0.2895728945732116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8476054072380066,0.3794021010398865,0.3615695834159851,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7197728157043457,0.2270498871803283,1.0355284214019775,285.0212097167969,284.95001220703125,299.5411071777344,294.8240966796875,298.01031494140625,297.2132263183594,285.0205993652344,1.0,0.5902926325798035,0.4552973508834839,0.4552973508834839,1.0,1.0,-3.135341167449951,1.0704787969589231,2.0648622512817383,0.3636956810951233,1.0,1.0,0.0,157.6123046875,165.0,61962.046875,0.0,2597.874267578125,1.0,279.44342041015625,283.267822265625,297.8024597167969,301.7762756347656,293.1499938964844,293.1499938964844,279.1499938964844,33833.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734339475631714,1.0,0.0,0.0,3.8727622032165527,3.872787952423096,1.0007714763560216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.201171875,0.0,1778.214111328125,1895.4371337890625,0.0,3155.02001953125,0.9537890553474426,1.0,0.0,3.0,1.0,0.0
17839800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9327229261398317,0.5005120635032654,0.4516679644584656,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9305605292320251,0.4982553422451019,0.4727975726127624,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8704453706741333,0.4117841720581054,0.2895728945732116,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8476054072380066,0.3794021010398865,0.3615695834159851,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7197728157043457,0.2270498871803283,1.0355284214019775,285.0212097167969,284.95001220703125,299.5411071777344,294.8240966796875,298.01031494140625,297.2132263183594,285.0205993652344,1.0,0.5902926325798035,0.4552973508834839,0.4552973508834839,1.0,1.0,-3.135341167449951,1.0704787969589231,2.0648622512817383,0.3636956810951233,1.0,1.0,0.0,157.6123046875,165.0,61962.046875,0.0,2597.874267578125,1.0,279.44342041015625,283.267822265625,297.8024597167969,301.7762756347656,293.1499938964844,293.1499938964844,279.1499938964844,33833.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734339475631714,1.0,0.0,0.0,3.8727622032165527,3.872787952423096,1.0007714763560216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.201171875,0.0,1778.214111328125,1895.4371337890625,0.0,3155.02001953125,0.9537890553474426,1.0,0.0,3.0,1.0,0.0
17839860,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9256433844566344,0.4985179901123047,0.4504038989543915,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9258716702461244,0.4997321665287018,0.474597305059433,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8656924962997437,0.4115104079246521,0.2896887958049774,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8434750437736511,0.3795754909515381,0.3620910942554474,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7159653902053833,0.2267937809228897,1.03570818901062,284.89013671875,284.95001220703125,299.5610656738281,294.83258056640625,298.0115966796875,297.2078552246094,284.8919372558594,1.0,0.5923662185668945,0.4541614055633545,0.4541614055633545,1.0,1.0,-3.136977434158325,1.0684326887130735,2.068544864654541,0.3616453409194946,0.8996171951293945,0.8996171951293945,0.0,160.88409423828125,168.0,62782.4765625,0.0,2618.592041015625,1.0,279.1567687988281,283.1196594238281,297.8522033691406,301.9502868652344,293.1499938964844,293.1499938964844,278.8500061035156,38577.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811249136924744,1.0,0.0,0.0,3.7840328216552734,3.784058570861816,9.554391908750404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.1875,0.0,1707.4561767578125,1895.4371337890625,0.0,3227.1220703125,0.937003254890442,1.0,0.0,3.0,1.0,0.0
17839920,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9256433844566344,0.4985179901123047,0.4504038989543915,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9258716702461244,0.4997321665287018,0.474597305059433,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8656924962997437,0.4115104079246521,0.2896887958049774,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8434750437736511,0.3795754909515381,0.3620910942554474,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7159653902053833,0.2267937809228897,1.03570818901062,284.89013671875,284.95001220703125,299.5610656738281,294.83258056640625,298.0115966796875,297.2078552246094,284.8919372558594,1.0,0.5923662185668945,0.4541614055633545,0.4541614055633545,1.0,1.0,-3.136977434158325,1.0684326887130735,2.068544864654541,0.3616453409194946,0.8996171951293945,0.8996171951293945,0.0,160.88409423828125,168.0,62782.4765625,0.0,2618.592041015625,1.0,279.1567687988281,283.1196594238281,297.8522033691406,301.9502868652344,293.1499938964844,293.1499938964844,278.8500061035156,38577.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811249136924744,1.0,0.0,0.0,3.7840328216552734,3.784058570861816,9.554391908750404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.1875,0.0,1707.4561767578125,1895.4371337890625,0.0,3227.1220703125,0.937003254890442,1.0,0.0,3.0,1.0,0.0
17839980,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.917650580406189,0.4965081810951233,0.4486068487167358,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.92028546333313,0.5010875463485718,0.4759303629398346,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8602017164230347,0.4110996723175049,0.289451390504837,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8386774063110352,0.3796012103557586,0.3622042238712311,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7113354802131653,0.2263767123222351,1.034420132637024,284.88677978515625,284.95001220703125,299.5810852050781,294.840576171875,298.0123596191406,297.2017822265625,284.887939453125,1.0,0.5941004157066345,0.4530254900455475,0.4530254900455475,1.0,1.0,-3.1347203254699707,1.0648866891860962,2.069833517074585,0.3588293492794037,0.8323908448219299,0.8323908448219299,0.0,164.42042541503906,171.0,62719.84765625,0.0,2633.101318359375,1.0,278.8583068847656,283.0955810546875,297.8444519042969,301.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,40952.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844382166862488,1.0,0.0,0.0,3.536421298980713,3.536445140838623,8.344903221768618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.537109375,0.0,1446.3424072265625,1895.4371337890625,0.0,3258.158447265625,0.8845914602279663,1.0,0.0,3.0,1.0,0.0
17840040,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.917650580406189,0.4965081810951233,0.4486068487167358,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.92028546333313,0.5010875463485718,0.4759303629398346,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8602017164230347,0.4110996723175049,0.289451390504837,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8386774063110352,0.3796012103557586,0.3622042238712311,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7113354802131653,0.2263767123222351,1.034420132637024,284.88677978515625,284.95001220703125,299.5810852050781,294.840576171875,298.0123596191406,297.2017822265625,284.887939453125,1.0,0.5941004157066345,0.4530254900455475,0.4530254900455475,1.0,1.0,-3.1347203254699707,1.0648866891860962,2.069833517074585,0.3588293492794037,0.8323908448219299,0.8323908448219299,0.0,164.42042541503906,171.0,62719.84765625,0.0,2633.101318359375,1.0,278.8583068847656,283.0955810546875,297.8444519042969,301.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,40952.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844382166862488,1.0,0.0,0.0,3.536421298980713,3.536445140838623,8.344903221768618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.537109375,0.0,1446.3424072265625,1895.4371337890625,0.0,3258.158447265625,0.8845914602279663,1.0,0.0,3.0,1.0,0.0
17840100,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9150336384773254,0.4962747693061828,0.4481564164161682,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.918709635734558,0.5022961497306824,0.476895809173584,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8584708571434021,0.4114211797714233,0.2895504832267761,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8371800780296326,0.3800311088562011,0.3624832332134247,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7097532153129578,0.2264328151941299,1.0343574285507202,285.0108337402344,284.95001220703125,299.59112548828125,294.8443603515625,298.0159606933594,297.2034912109375,285.01220703125,1.0,0.5950203537940979,0.4524575173854828,0.4524575173854828,1.0,1.0,-3.1357126235961914,1.0639318227767944,2.0717806816101074,0.3577077984809875,0.9146840572357178,0.9146840572357178,0.0,165.76829528808594,171.0,61943.6328125,0.0,2642.275390625,1.0,279.0987854003906,283.2327575683594,297.7977294921875,301.7326354980469,293.1499938964844,293.1499938964844,279.1499938964844,34978.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769453167915344,1.0,0.0,0.0,3.5769412517547607,3.5769643783569336,8.537227813576465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.1669921875,0.0,1445.90234375,1895.4371337890625,0.0,3187.947021484375,0.890333890914917,1.0,0.0,3.0,1.0,0.0
17840160,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9133830666542052,0.496103435754776,0.44808030128479,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9180193543434144,0.5035951733589172,0.478157639503479,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8574905395507812,0.4118464291095733,0.2898724973201751,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8363547921180725,0.3805566728115082,0.3630074858665466,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7088016271591187,0.2265819311141967,1.0351043939590454,284.99810791015625,284.95001220703125,299.6011657714844,294.8480224609375,298.0203857421875,297.206298828125,284.9971923828125,1.0,0.5960858464241028,0.4519397616386413,0.4519397616386413,1.0,1.0,-3.139052152633667,1.0639817714691162,2.075070381164551,0.3571248352527618,0.9247174859046936,0.9247174859046936,0.0,166.84893798828125,174.0,62094.265625,0.0,2654.64892578125,1.0,279.1421203613281,283.2212829589844,297.8157043457031,301.7970886230469,293.1499938964844,293.1499938964844,278.8500061035156,33928.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742008805274963,1.0,0.0,0.0,3.6389896869659424,3.6390132904052734,8.835984317556722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.3046875,0.0,1505.500732421875,1895.4371337890625,0.0,3162.212646484375,0.9011892080307008,1.0,0.0,3.0,1.0,0.0
17840220,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.907658576965332,0.4943074285984039,0.4469030499458313,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9143654108047484,0.5052135586738586,0.4800231754779815,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8536626696586609,0.411733478307724,0.2900519669055938,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8330332636833191,0.3808462917804718,0.3635834157466888,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7053371667861938,0.2264163792133331,1.0354936122894287,284.9147644042969,284.95001220703125,299.6213684082031,294.8549194335937,298.0232849121094,297.2030944824219,284.91583251953125,1.0,0.5981215238571167,0.4509042501449585,0.4509042501449585,1.0,1.0,-3.141263961791992,1.062358856201172,2.0789051055908203,0.3553813993930816,0.8476111888885498,0.8476111888885498,0.0,169.939453125,177.0,62623.66796875,0.0,2675.58837890625,1.0,278.8579406738281,283.11981201171875,297.8676147460937,301.9564514160156,293.1499938964844,293.1499938964844,279.1499938964844,38683.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804985284805298,1.0,0.0,0.0,3.5116288661956787,3.511651992797852,8.228307706303895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.22265625,0.0,1403.9195556640625,1895.4371337890625,0.0,3221.252685546875,0.8770729303359985,1.0,0.0,3.0,1.0,0.0
17840280,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.907658576965332,0.4943074285984039,0.4469030499458313,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9143654108047484,0.5052135586738586,0.4800231754779815,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8536626696586609,0.411733478307724,0.2900519669055938,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8330332636833191,0.3808462917804718,0.3635834157466888,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7053371667861938,0.2264163792133331,1.0354936122894287,284.9147644042969,284.95001220703125,299.6213684082031,294.8549194335937,298.0232849121094,297.2030944824219,284.91583251953125,1.0,0.5981215238571167,0.4509042501449585,0.4509042501449585,1.0,1.0,-3.141263961791992,1.062358856201172,2.0789051055908203,0.3553813993930816,0.8476111888885498,0.8476111888885498,0.0,169.939453125,177.0,62623.66796875,0.0,2675.58837890625,1.0,278.8579406738281,283.11981201171875,297.8676147460937,301.9564514160156,293.1499938964844,293.1499938964844,279.1499938964844,38683.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804985284805298,1.0,0.0,0.0,3.5116288661956787,3.511651992797852,8.228307706303895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.22265625,0.0,1403.9195556640625,1895.4371337890625,0.0,3221.252685546875,0.8770729303359985,1.0,0.0,3.0,1.0,0.0
17840340,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9032264947891236,0.4935935437679291,0.446122795343399,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9117299914360046,0.5075598359107971,0.4821366369724273,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8506602644920349,0.4123130142688751,0.2903922796249389,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8304353952407837,0.381678968667984,0.3643175065517425,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7025175094604492,0.2265810817480087,1.0362201929092407,285.00457763671875,284.95001220703125,299.64166259765625,294.8612365722656,298.03045654296875,297.2062072753906,285.0035095214844,1.0,0.6001890897750854,0.4498687386512756,0.4498687386512756,1.0,1.0,-3.145026206970215,1.061334252357483,2.083692073822021,0.3536966145038605,0.9356516599655152,0.9356516599655152,0.0,172.67750549316406,180.0,62144.78125,0.0,2697.76123046875,1.0,279.14141845703125,283.2240600585937,297.84051513671875,301.8255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33246.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728420734405518,1.0,0.0,0.0,3.639258861541748,3.6392822265625,8.837291716190521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.00390625,0.0,1500.7078857421875,1895.4371337890625,0.0,3149.46923828125,0.9008973240852356,1.0,0.0,3.0,1.0,0.0
17840400,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9032264947891236,0.4935935437679291,0.446122795343399,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9117299914360046,0.5075598359107971,0.4821366369724273,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8506602644920349,0.4123130142688751,0.2903922796249389,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8304353952407837,0.381678968667984,0.3643175065517425,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7025175094604492,0.2265810817480087,1.0362201929092407,285.00457763671875,284.95001220703125,299.64166259765625,294.8612365722656,298.03045654296875,297.2062072753906,285.0035095214844,1.0,0.6001890897750854,0.4498687386512756,0.4498687386512756,1.0,1.0,-3.145026206970215,1.061334252357483,2.083692073822021,0.3536966145038605,0.9356516599655152,0.9356516599655152,0.0,172.67750549316406,180.0,62144.78125,0.0,2697.76123046875,1.0,279.14141845703125,283.2240600585937,297.84051513671875,301.8255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33246.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728420734405518,1.0,0.0,0.0,3.639258861541748,3.6392822265625,8.837291716190521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.00390625,0.0,1500.7078857421875,1895.4371337890625,0.0,3149.46923828125,0.9008973240852356,1.0,0.0,3.0,1.0,0.0
17840460,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8976515531539917,0.4915511310100555,0.4447187185287475,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.90794175863266,0.5090330243110657,0.4838651120662689,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8466565012931824,0.4119974970817566,0.2904412150382995,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.82691490650177,0.3817962110042572,0.3647491633892059,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6988478899002075,0.2263278663158416,1.036293387413025,284.9096069335937,284.95001220703125,299.6620178222656,294.866943359375,298.0323181152344,297.20166015625,284.91082763671875,1.0,0.6021919250488281,0.4487698972225189,0.4487698972225189,1.0,1.0,-3.146090269088745,1.0591082572937012,2.086982011795044,0.3515532314777374,0.8501994013786316,0.8501994013786316,0.0,175.9971923828125,183.0,62705.87890625,0.0,2717.708740234375,1.0,278.8578491210937,283.1119079589844,297.88525390625,301.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,38568.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802382946014404,1.0,0.0,0.0,3.522446870803833,3.522470235824585,8.279083090201311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.41796875,0.0,1414.3839111328125,1895.4371337890625,0.0,3218.813720703125,0.8792977929115295,1.0,0.0,3.0,1.0,0.0
