time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8976515531539917,0.4915511310100555,0.4447187185287475,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.90794175863266,0.5090330243110657,0.4838651120662689,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8466565012931824,0.4119974970817566,0.2904412150382995,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.82691490650177,0.3817962110042572,0.3647491633892059,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6988478899002075,0.2263278663158416,1.036293387413025,284.9096069335937,284.95001220703125,299.6620178222656,294.866943359375,298.0323181152344,297.20166015625,284.91082763671875,1.0,0.6021919250488281,0.4487698972225189,0.4487698972225189,1.0,1.0,-3.146090269088745,1.0591082572937012,2.086982011795044,0.3515532314777374,0.8501994013786316,0.8501994013786316,0.0,175.9971923828125,183.0,62705.87890625,0.0,2717.708740234375,1.0,278.8578491210937,283.1119079589844,297.88525390625,301.9820556640625,293.1499938964844,293.1499938964844,279.1499938964844,38568.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802382946014404,1.0,0.0,0.0,3.522446870803833,3.522470235824585,8.279083090201311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.41796875,0.0,1414.3839111328125,1895.4371337890625,0.0,3218.813720703125,0.8792977929115295,1.0,0.0,3.0,1.0,0.0
17840580,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8933172821998596,0.4907028973102569,0.4437944293022156,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9054068326950072,0.5113349556922913,0.4859153926372528,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.843636691570282,0.4124337136745453,0.2906708419322967,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8242543935775757,0.3824953734874725,0.365347683429718,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6959750652313232,0.2264302372932434,1.0367181301116943,285.0013427734375,284.95001220703125,299.6824951171875,294.8719787597656,298.0389709472656,297.2042236328125,285.0002746582031,1.0,0.6041821241378784,0.4476710557937622,0.4476710557937622,1.0,1.0,-3.148943424224853,1.0575686693191528,2.0913748741149902,0.3494546711444855,0.9368292689323424,0.9368292689323424,0.0,178.823974609375,186.0,62191.05859375,0.0,2738.619384765625,1.0,279.1415100097656,283.21832275390625,297.852783203125,301.84259033203125,293.1499938964844,293.1499938964844,278.8500061035156,33299.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728278279304504,1.0,0.0,0.0,3.647093534469605,3.647116899490357,8.875382491169148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.19921875,0.0,1509.7469482421875,1895.4371337890625,0.0,3149.335693359375,0.9026851058006288,1.0,0.0,3.0,1.0,0.0
17840640,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8933172821998596,0.4907028973102569,0.4437944293022156,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9054068326950072,0.5113349556922913,0.4859153926372528,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.843636691570282,0.4124337136745453,0.2906708419322967,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8242543935775757,0.3824953734874725,0.365347683429718,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6959750652313232,0.2264302372932434,1.0367181301116943,285.0013427734375,284.95001220703125,299.6824951171875,294.8719787597656,298.0389709472656,297.2042236328125,285.0002746582031,1.0,0.6041821241378784,0.4476710557937622,0.4476710557937622,1.0,1.0,-3.148943424224853,1.0575686693191528,2.0913748741149902,0.3494546711444855,0.9368292689323424,0.9368292689323424,0.0,178.823974609375,186.0,62191.05859375,0.0,2738.619384765625,1.0,279.1415100097656,283.21832275390625,297.852783203125,301.84259033203125,293.1499938964844,293.1499938964844,278.8500061035156,33299.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728278279304504,1.0,0.0,0.0,3.647093534469605,3.647116899490357,8.875382491169148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.19921875,0.0,1509.7469482421875,1895.4371337890625,0.0,3149.335693359375,0.9026851058006288,1.0,0.0,3.0,1.0,0.0
17840700,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.891060471534729,0.489717036485672,0.4432807266712188,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9040966629981996,0.512124240398407,0.4869366288185119,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8420817852020264,0.4123040437698364,0.2907842099666595,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8228746056556702,0.3825727701187134,0.365651398897171,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6945188641548157,0.2263323664665222,1.0370525121688845,284.8740539550781,284.95001220703125,299.6927490234375,294.8742370605469,298.0403137207031,297.2025756835937,284.8720397949219,1.0,0.6052117347717285,0.4471216201782226,0.4471216201782226,1.0,1.0,-3.150463104248047,1.056822657585144,2.0936405658721924,0.3484979271888733,0.848419725894928,0.848419725894928,0.0,180.3184356689453,186.0,63015.9296875,0.0,2749.703125,1.0,278.8977966308594,283.0749816894531,297.9057922363281,302.0645446777344,293.1499938964844,293.1499938964844,278.8500061035156,37827.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787592649459839,1.0,0.0,0.0,3.609217643737793,3.609241485595703,8.691993684806221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.0263671875,0.0,1501.789794921875,1895.4371337890625,0.0,3204.9521484375,0.8951619863510132,1.0,0.0,3.0,1.0,0.0
17840760,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.887984573841095,0.4886170625686645,0.4423359036445617,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.902063488960266,0.5128048062324524,0.4876364767551422,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8398588299751282,0.412052184343338,0.2906616032123565,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8208670616149902,0.3825417160987854,0.3656986951828003,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6924530863761902,0.2261447459459304,1.036622166633606,284.9073486328125,284.95001220703125,299.7030639648437,294.8763122558594,298.0408630371094,297.1997375488281,284.9089050292969,1.0,0.6061141490936279,0.4466046392917633,0.4466046392917633,1.0,1.0,-3.149562358856201,1.0552289485931396,2.0943336486816406,0.3471769988536834,0.8502261638641357,0.8502261638641357,0.0,182.13531494140625,189.0,62724.7734375,0.0,2757.664794921875,1.0,278.85809326171875,283.107666015625,297.8946838378906,301.994140625,293.1499938964844,293.1499938964844,279.1499938964844,38674.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801799416542053,1.0,0.0,0.0,3.526881456375122,3.526904821395874,8.299941782752285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.98828125,0.0,1419.791748046875,1895.4371337890625,0.0,3218.2666015625,0.8803673982620239,1.0,0.0,3.0,1.0,0.0
17840820,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8839088678359985,0.4877540171146393,0.4413929879665375,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.899867832660675,0.515127956867218,0.4897002279758453,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8370681405067444,0.4124681055545807,0.2908705472946167,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8183519840240479,0.3832127153873443,0.3662619292736053,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6897478699684143,0.22623310983181,1.036962866783142,285.0006408691406,284.95001220703125,299.7237243652344,294.8799743652344,298.0477905273437,297.2025146484375,284.9996337890625,1.0,0.60805344581604,0.4455706477165222,0.4455706477165222,1.0,1.0,-3.152240753173828,1.0537643432617188,2.0984764099121094,0.3450756967067718,0.9370880126953124,0.9370880126953124,0.0,184.9277801513672,192.0,62199.953125,0.0,2778.09521484375,1.0,279.1415405273437,283.21533203125,297.86065673828125,301.8517150878906,293.1499938964844,293.1499938964844,278.8500061035156,33342.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,3.650289058685303,3.650312662124634,8.890942808648106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.1630859375,0.0,1513.6033935546875,1895.4371337890625,0.0,3148.533203125,0.9034400582313538,1.0,0.0,3.0,1.0,0.0
17840880,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8839088678359985,0.4877540171146393,0.4413929879665375,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.899867832660675,0.515127956867218,0.4897002279758453,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8370681405067444,0.4124681055545807,0.2908705472946167,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8183519840240479,0.3832127153873443,0.3662619292736053,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6897478699684143,0.22623310983181,1.036962866783142,285.0006408691406,284.95001220703125,299.7237243652344,294.8799743652344,298.0477905273437,297.2025146484375,284.9996337890625,1.0,0.60805344581604,0.4455706477165222,0.4455706477165222,1.0,1.0,-3.152240753173828,1.0537643432617188,2.0984764099121094,0.3450756967067718,0.9370880126953124,0.9370880126953124,0.0,184.9277801513672,192.0,62199.953125,0.0,2778.09521484375,1.0,279.1415405273437,283.21533203125,297.86065673828125,301.8517150878906,293.1499938964844,293.1499938964844,278.8500061035156,33342.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727422952651978,1.0,0.0,0.0,3.650289058685303,3.650312662124634,8.890942808648106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.1630859375,0.0,1513.6033935546875,1895.4371337890625,0.0,3148.533203125,0.9034400582313538,1.0,0.0,3.0,1.0,0.0
17840940,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8788926005363464,0.4856663942337036,0.4399286210536957,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8968318104743958,0.5166188478469849,0.4914397001266479,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8335599899291992,0.4120776951313019,0.2908528745174408,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8151228427886963,0.3832422792911529,0.3665943443775177,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6864343285560608,0.2259405851364135,1.0368255376815796,284.9073181152344,284.95001220703125,299.7445068359375,294.8828430175781,298.0499572753906,297.1983337402344,284.9086303710937,1.0,0.6099509000778198,0.4445366859436035,0.4445366859436035,1.0,1.0,-3.15279221534729,1.051470398902893,2.1013219356536865,0.3427631855010986,0.8505848050117493,0.8505848050117493,0.0,188.2091827392578,195.0,62731.609375,0.0,2796.8701171875,1.0,278.8577880859375,283.1049194335937,297.901123046875,302.00115966796875,293.1499938964844,293.1499938964844,279.1499938964844,38672.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801006078720093,1.0,0.0,0.0,3.529484510421753,3.529507875442505,8.312197792292864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8681640625,0.0,1422.5113525390625,1895.4371337890625,0.0,3217.5234375,0.8809398412704468,1.0,0.0,3.0,1.0,0.0
17841000,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8788926005363464,0.4856663942337036,0.4399286210536957,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8968318104743958,0.5166188478469849,0.4914397001266479,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8335599899291992,0.4120776951313019,0.2908528745174408,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8151228427886963,0.3832422792911529,0.3665943443775177,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6864343285560608,0.2259405851364135,1.0368255376815796,284.9073181152344,284.95001220703125,299.7445068359375,294.8828430175781,298.0499572753906,297.1983337402344,284.9086303710937,1.0,0.6099509000778198,0.4445366859436035,0.4445366859436035,1.0,1.0,-3.15279221534729,1.051470398902893,2.1013219356536865,0.3427631855010986,0.8505848050117493,0.8505848050117493,0.0,188.2091827392578,195.0,62731.609375,0.0,2796.8701171875,1.0,278.8577880859375,283.1049194335937,297.901123046875,302.00115966796875,293.1499938964844,293.1499938964844,279.1499938964844,38672.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801006078720093,1.0,0.0,0.0,3.529484510421753,3.529507875442505,8.312197792292864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8681640625,0.0,1422.5113525390625,1895.4371337890625,0.0,3217.5234375,0.8809398412704468,1.0,0.0,3.0,1.0,0.0
17841060,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.875073254108429,0.4848018884658813,0.438984602689743,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8948474526405334,0.5189762711524963,0.4935322403907776,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8309723734855652,0.4124909043312073,0.2910588383674621,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.812720775604248,0.3839043378829956,0.3671469688415527,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6838989853858948,0.2260258197784423,1.037144660949707,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.0571594238281,297.2014465332031,284.999755859375,1.0,0.6118662357330322,0.4435516893863678,0.4435516893863678,1.0,1.0,-3.155461311340332,1.0501011610031128,2.105360269546509,0.3406926393508911,0.9374894499778748,0.9374894499778748,0.0,190.9777984619141,198.0,62195.77734375,0.0,2817.2060546875,1.0,279.1415405273437,283.2130432128906,297.8656616210937,301.85693359375,293.1499938964844,293.1499938964844,278.8500061035156,33350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872658908367157,1.0,0.0,0.0,3.652103185653688,3.6521267890930176,8.899781960280961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.3271484375,0.0,1515.6748046875,1895.4371337890625,0.0,3147.751220703125,0.9038538336753844,1.0,0.0,3.0,1.0,0.0
17841120,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.875073254108429,0.4848018884658813,0.438984602689743,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8948474526405334,0.5189762711524963,0.4935322403907776,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8309723734855652,0.4124909043312073,0.2910588383674621,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.812720775604248,0.3839043378829956,0.3671469688415527,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6838989853858948,0.2260258197784423,1.037144660949707,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.0571594238281,297.2014465332031,284.999755859375,1.0,0.6118662357330322,0.4435516893863678,0.4435516893863678,1.0,1.0,-3.155461311340332,1.0501011610031128,2.105360269546509,0.3406926393508911,0.9374894499778748,0.9374894499778748,0.0,190.9777984619141,198.0,62195.77734375,0.0,2817.2060546875,1.0,279.1415405273437,283.2130432128906,297.8656616210937,301.85693359375,293.1499938964844,293.1499938964844,278.8500061035156,33350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872658908367157,1.0,0.0,0.0,3.652103185653688,3.6521267890930176,8.899781960280961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.3271484375,0.0,1515.6748046875,1895.4371337890625,0.0,3147.751220703125,0.9038538336753844,1.0,0.0,3.0,1.0,0.0
17841180,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8703541159629822,0.4827192425727844,0.4375231564044952,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8920460939407349,0.5204963684082031,0.4952999353408813,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8276806473731995,0.4120967090129852,0.2910386323928833,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8095879554748535,0.3839240074157715,0.3674702942371368,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6807793378829956,0.2257307767868042,1.036994457244873,284.9072265625,284.95001220703125,299.7863464355469,294.88623046875,298.0596008300781,297.1975402832031,284.9085693359375,1.0,0.6137468814849854,0.4425667226314544,0.4425667226314544,1.0,1.0,-3.1560208797454834,1.0479140281677246,2.108106851577759,0.338452011346817,0.8508610129356384,0.8508610129356384,0.0,194.2442626953125,201.0,62726.359375,0.0,2835.94189453125,1.0,278.8577575683594,283.10235595703125,297.9046936035156,302.0049133300781,293.1499938964844,293.1499938964844,279.1499938964844,38677.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800541162490845,1.0,0.0,0.0,3.5312960147857666,3.5313193798065186,8.320731694766437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.6904296875,0.0,1424.4525146484375,1895.4371337890625,0.0,3217.08740234375,0.8813424110412598,1.0,0.0,3.0,1.0,0.0
17841240,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8703541159629822,0.4827192425727844,0.4375231564044952,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8920460939407349,0.5204963684082031,0.4952999353408813,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8276806473731995,0.4120967090129852,0.2910386323928833,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8095879554748535,0.3839240074157715,0.3674702942371368,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6807793378829956,0.2257307767868042,1.036994457244873,284.9072265625,284.95001220703125,299.7863464355469,294.88623046875,298.0596008300781,297.1975402832031,284.9085693359375,1.0,0.6137468814849854,0.4425667226314544,0.4425667226314544,1.0,1.0,-3.1560208797454834,1.0479140281677246,2.108106851577759,0.338452011346817,0.8508610129356384,0.8508610129356384,0.0,194.2442626953125,201.0,62726.359375,0.0,2835.94189453125,1.0,278.8577575683594,283.10235595703125,297.9046936035156,302.0049133300781,293.1499938964844,293.1499938964844,279.1499938964844,38677.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800541162490845,1.0,0.0,0.0,3.5312960147857666,3.5313193798065186,8.320731694766437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.6904296875,0.0,1424.4525146484375,1895.4371337890625,0.0,3217.08740234375,0.8813424110412598,1.0,0.0,3.0,1.0,0.0
17841300,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.868189811706543,0.4822290241718292,0.4368512034416199,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8908032178878784,0.5216349363327026,0.4962049722671509,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8261601328849792,0.4122414588928222,0.2910295128822326,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8081173896789551,0.3841984868049621,0.3676223158836365,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6793088912963867,0.2257287204265594,1.036788821220398,285.0180053710937,284.95001220703125,299.7969055175781,294.8865661621094,298.0628662109375,297.1986083984375,285.0192565917969,1.0,0.614641547203064,0.4420742094516754,0.4420742094516754,1.0,1.0,-3.156219720840454,1.0467957258224487,2.109424114227295,0.3372109532356262,0.9289454221725464,0.9289454221725464,0.0,195.7777709960937,201.0,62010.2109375,0.0,2844.618896484375,1.0,279.0989074707031,283.226318359375,297.8557434082031,301.796875,293.1499938964844,293.1499938964844,279.1499938964844,33927.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742561340332031,1.0,0.0,0.0,3.586329936981201,3.586352825164795,8.582103987464507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.9453125,0.0,1448.2425537109375,1895.4371337890625,0.0,3162.730712890625,0.8912398219108582,1.0,0.0,3.0,1.0,0.0
17841360,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8667536973953247,0.4818567931652069,0.4365729391574859,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8902323842048645,0.5228927731513977,0.4974205493927002,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8252368569374084,0.4125072956085205,0.2912383377552032,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8072347640991211,0.3845787644386291,0.3680107593536377,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6783859133720398,0.2258138656616211,1.0372908115386963,285.0011901855469,284.95001220703125,299.8074645996094,294.8866882324219,298.0670471191406,297.200927734375,284.9996032714844,1.0,0.6156481504440308,0.4415879249572754,0.4415879249572754,1.0,1.0,-3.158666610717773,1.0465350151062012,2.1121315956115723,0.3363698124885559,0.938154399394989,0.938154399394989,0.0,197.00965881347656,204.0,62189.2109375,0.0,2856.265380859375,1.0,279.14227294921875,283.2103881835937,297.86688232421875,301.85821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33269.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726081252098083,1.0,0.0,0.0,3.655463933944702,3.655487537384033,8.916169917938532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.46484375,0.0,1518.7950439453125,1895.4371337890625,0.0,3147.27490234375,0.9043586254119872,1.0,0.0,3.0,1.0,0.0
17841420,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8623236417770386,0.4797805845737457,0.4351241886615753,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.887652575969696,0.5244451761245728,0.4992253184318542,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8221192359924316,0.4121083617210388,0.291219025850296,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8041570782661438,0.3845892548561096,0.3683298826217651,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6754530072212219,0.2255167365074157,1.0371408462524414,284.9070129394531,284.95001220703125,299.82867431640625,294.88623046875,298.06964111328125,297.1972351074219,284.9083557128906,1.0,0.617519736289978,0.4406153261661529,0.4406153261661529,1.0,1.0,-3.1592824459075928,1.0443813800811768,2.114901065826416,0.3341695070266723,0.8510206937789917,0.8510206937789917,0.0,200.2647705078125,207.0,62712.32421875,0.0,2875.081298828125,1.0,278.8577575683594,283.099609375,297.90496826171875,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,38687.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880092442035675,1.0,0.0,0.0,3.5327467918396,3.532770156860352,8.32757052648958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5908203125,0.0,1426.0496826171875,1895.4371337890625,0.0,3217.447021484375,0.8816619515419006,1.0,0.0,3.0,1.0,0.0
17841480,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8623236417770386,0.4797805845737457,0.4351241886615753,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.887652575969696,0.5244451761245728,0.4992253184318542,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8221192359924316,0.4121083617210388,0.291219025850296,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8041570782661438,0.3845892548561096,0.3683298826217651,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6754530072212219,0.2255167365074157,1.0371408462524414,284.9070129394531,284.95001220703125,299.82867431640625,294.88623046875,298.06964111328125,297.1972351074219,284.9083557128906,1.0,0.617519736289978,0.4406153261661529,0.4406153261661529,1.0,1.0,-3.1592824459075928,1.0443813800811768,2.114901065826416,0.3341695070266723,0.8510206937789917,0.8510206937789917,0.0,200.2647705078125,207.0,62712.32421875,0.0,2875.081298828125,1.0,278.8577575683594,283.099609375,297.90496826171875,302.0048522949219,293.1499938964844,293.1499938964844,279.1499938964844,38687.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880092442035675,1.0,0.0,0.0,3.5327467918396,3.532770156860352,8.32757052648958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5908203125,0.0,1426.0496826171875,1895.4371337890625,0.0,3217.447021484375,0.8816619515419006,1.0,0.0,3.0,1.0,0.0
17841540,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8589502573013306,0.4789213538169861,0.4341838657855987,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8860138058662415,0.5268816947937012,0.5013866424560547,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8198005557060242,0.4125175476074219,0.2914200723171234,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.801885724067688,0.385236918926239,0.3688665926456451,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6732073426246643,0.2255980372428894,1.0374372005462646,285.00079345703125,284.95001220703125,299.8500061035156,294.8848876953125,298.0772399902344,297.2008361816406,284.999755859375,1.0,0.6194137930870056,0.4396427273750305,0.4396427273750305,1.0,1.0,-3.1619861125946045,1.0430189371109009,2.118967294692993,0.3321222066879272,0.938107967376709,0.938107967376709,0.0,203.02197265625,210.0,62164.80078125,0.0,2895.532470703125,1.0,279.1415710449219,283.2080078125,297.86602783203125,301.8564147949219,293.1499938964844,293.1499938964844,278.8500061035156,33361.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727366924285889,1.0,0.0,0.0,3.654839038848877,3.654862642288208,8.913121405385027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.6689453125,0.0,1518.7894287109375,1895.4371337890625,0.0,3148.48095703125,0.9044789671897888,1.0,0.0,3.0,1.0,0.0
17841600,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8589502573013306,0.4789213538169861,0.4341838657855987,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8860138058662415,0.5268816947937012,0.5013866424560547,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8198005557060242,0.4125175476074219,0.2914200723171234,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.801885724067688,0.385236918926239,0.3688665926456451,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6732073426246643,0.2255980372428894,1.0374372005462646,285.00079345703125,284.95001220703125,299.8500061035156,294.8848876953125,298.0772399902344,297.2008361816406,284.999755859375,1.0,0.6194137930870056,0.4396427273750305,0.4396427273750305,1.0,1.0,-3.1619861125946045,1.0430189371109009,2.118967294692993,0.3321222066879272,0.938107967376709,0.938107967376709,0.0,203.02197265625,210.0,62164.80078125,0.0,2895.532470703125,1.0,279.1415710449219,283.2080078125,297.86602783203125,301.8564147949219,293.1499938964844,293.1499938964844,278.8500061035156,33361.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727366924285889,1.0,0.0,0.0,3.654839038848877,3.654862642288208,8.913121405385027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.6689453125,0.0,1518.7894287109375,1895.4371337890625,0.0,3148.48095703125,0.9044789671897888,1.0,0.0,3.0,1.0,0.0
17841660,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8513880372047424,0.4748632311820984,0.431414932012558,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8799868822097778,0.5263418555259705,0.5017526745796204,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8134496212005615,0.4100213944911957,0.2903212904930115,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7953156232833862,0.3830584287643432,0.3676684498786926,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6665769815444946,0.2229721695184707,1.029677152633667,284.89813232421875,284.95001220703125,299.8727722167969,294.88140869140625,298.065673828125,297.1763610839844,284.8993225097656,1.0,0.6203558444976807,0.4386746883392334,0.4386746883392334,1.0,1.0,-3.1470329761505127,1.0349884033203125,2.1120445728302,0.327794075012207,0.8422708511352539,0.8422708511352539,0.0,208.2491607666016,213.0,62341.51953125,0.0,2892.906005859375,1.0,278.8577880859375,283.0941772460937,297.8984680175781,301.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,39271.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799618482589722,1.0,0.0,0.0,3.5161378383636475,3.5161612033843994,8.249452321251738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.849609375,0.0,1412.857177734375,1895.4371337890625,0.0,3216.223388671875,0.8783872127532959,1.0,0.0,3.0,1.0,0.0
17841720,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8513880372047424,0.4748632311820984,0.431414932012558,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8799868822097778,0.5263418555259705,0.5017526745796204,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8134496212005615,0.4100213944911957,0.2903212904930115,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7953156232833862,0.3830584287643432,0.3676684498786926,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6665769815444946,0.2229721695184707,1.029677152633667,284.89813232421875,284.95001220703125,299.8727722167969,294.88140869140625,298.065673828125,297.1763610839844,284.8993225097656,1.0,0.6203558444976807,0.4386746883392334,0.4386746883392334,1.0,1.0,-3.1470329761505127,1.0349884033203125,2.1120445728302,0.327794075012207,0.8422708511352539,0.8422708511352539,0.0,208.2491607666016,213.0,62341.51953125,0.0,2892.906005859375,1.0,278.8577880859375,283.0941772460937,297.8984680175781,301.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,39271.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799618482589722,1.0,0.0,0.0,3.5161378383636475,3.5161612033843994,8.249452321251738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.849609375,0.0,1412.857177734375,1895.4371337890625,0.0,3216.223388671875,0.8783872127532959,1.0,0.0,3.0,1.0,0.0
17841780,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.84653240442276,0.4730589687824249,0.429506778717041,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8765718936920166,0.5276365876197815,0.5027156472206116,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8093140721321106,0.4093460142612457,0.2896654903888702,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7911047339439392,0.3824571669101715,0.3668975532054901,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6619524359703064,0.2215831130743026,1.0227688550949097,284.98663330078125,284.95001220703125,299.89813232421875,294.8747253417969,298.0675964355469,297.1705017089844,284.9857482910156,1.0,0.6209002733230591,0.4377066493034363,0.4377066493034363,1.0,1.0,-3.1358604431152344,1.0284241437911987,2.107436180114746,0.3235699236392975,0.9178858995437622,0.9178858995437622,0.0,211.66688537597656,201.0,61459.84765625,0.0,2888.351806640625,1.0,279.141357421875,283.2029113769531,297.8504333496094,301.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,33983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714587092399597,1.0,0.0,0.0,3.617208480834961,3.617231845855713,8.730525564715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9375,0.0,1482.03759765625,1895.4371337890625,0.0,3136.493408203125,0.8964271545410156,1.0,0.0,3.0,1.0,0.0
17841840,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.84653240442276,0.4730589687824249,0.429506778717041,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8765718936920166,0.5276365876197815,0.5027156472206116,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8093140721321106,0.4093460142612457,0.2896654903888702,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7911047339439392,0.3824571669101715,0.3668975532054901,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6619524359703064,0.2215831130743026,1.0227688550949097,284.98663330078125,284.95001220703125,299.89813232421875,294.8747253417969,298.0675964355469,297.1705017089844,284.9857482910156,1.0,0.6209002733230591,0.4377066493034363,0.4377066493034363,1.0,1.0,-3.1358604431152344,1.0284241437911987,2.107436180114746,0.3235699236392975,0.9178858995437622,0.9178858995437622,0.0,211.66688537597656,201.0,61459.84765625,0.0,2888.351806640625,1.0,279.141357421875,283.2029113769531,297.8504333496094,301.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,33983.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714587092399597,1.0,0.0,0.0,3.617208480834961,3.617231845855713,8.730525564715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.9375,0.0,1482.03759765625,1895.4371337890625,0.0,3136.493408203125,0.8964271545410156,1.0,0.0,3.0,1.0,0.0
17841900,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8469067215919495,0.4718093276023865,0.428602784872055,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8779512643814087,0.5281068086624146,0.5032918453216553,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8100246787071228,0.4088740348815918,0.2894251048564911,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7918550372123718,0.3820923864841461,0.3666306138038635,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6621274948120117,0.2209604084491729,1.0199884176254272,284.8651733398437,284.95001220703125,299.9117736816406,294.8702392578125,298.06854248046875,297.1671142578125,284.8645324707031,1.0,0.6194252371788025,0.4372226595878601,0.4372226595878601,1.0,1.0,-3.131519556045532,1.0255990028381348,2.105920553207397,0.3218013644218445,0.8290348649024963,0.8290348649024963,0.0,210.46755981445312,201.0,62028.94921875,0.0,2873.071533203125,1.0,278.89923095703125,283.0691833496094,297.8961181640625,302.00225830078125,293.1499938964844,293.1499938964844,278.8500061035156,39022.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768001198768616,1.0,0.0,0.0,3.5564217567443848,3.556445360183716,8.439560588158201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.9580078125,0.0,1453.561767578125,1895.4371337890625,0.0,3186.585693359375,0.8840462565422058,1.0,0.0,3.0,1.0,0.0
17841960,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8481272459030151,0.4705773890018463,0.4273359477519989,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8803579211235046,0.5285914540290833,0.5035918354988098,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8116073608398438,0.4084064066410064,0.2889933288097381,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7935360074043274,0.3817400634288788,0.366161972284317,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6631047129631042,0.220375120639801,1.0167477130889893,284.9052734375,284.95001220703125,299.92596435546875,294.8650207519531,298.0700988769531,297.1638488769531,284.9063415527344,1.0,0.6172410845756531,0.4369260370731354,0.4369260370731354,1.0,1.0,-3.125378370285034,1.0225348472595217,2.102843761444092,0.3201263844966888,0.8342797756195068,0.8342797756195068,0.0,208.0496063232422,189.0,61620.078125,0.0,2847.675537109375,1.0,278.85845947265625,283.1078186035156,297.8773193359375,301.9141845703125,293.1499938964844,293.1499938964844,279.1499938964844,39250.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775820136070251,1.0,0.0,0.0,3.4654078483581543,3.465430736541748,8.013126944206306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.9599609375,0.0,1360.4276123046875,1895.4371337890625,0.0,3193.916259765625,0.8673267364501953,1.0,0.0,3.0,1.0,0.0
17842020,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8548517227172852,0.4694609642028808,0.4257676899433136,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8896775245666504,0.5306417942047119,0.5049542784690857,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8186145424842834,0.4084924459457397,0.28864586353302,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8009474277496338,0.3818966150283813,0.3657903969287872,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.668559730052948,0.2198580056428909,1.0121394395828247,284.9901428222656,284.95001220703125,299.9560546875,294.8525085449219,298.0808410644531,297.1675109863281,284.9892578125,1.0,0.6117786765098572,0.4363328218460083,0.4363328218460083,1.0,1.0,-3.118717908859253,1.0185861587524414,2.1001317501068115,0.3175790309906006,0.9107897877693176,0.9107897877693176,0.0,199.8896026611328,177.0,60893.46875,0.0,2790.78076171875,1.0,279.1409912109375,283.210205078125,297.8290100097656,301.7445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33775.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693012595176697,1.0,0.0,0.0,3.5772008895874023,3.577223777770996,8.538468136976007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.392578125,0.0,1437.36181640625,1895.4371337890625,0.0,3116.255859375,0.8873059749603271,1.0,0.0,3.0,1.0,0.0
17842080,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8548517227172852,0.4694609642028808,0.4257676899433136,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8896775245666504,0.5306417942047119,0.5049542784690857,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8186145424842834,0.4084924459457397,0.28864586353302,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8009474277496338,0.3818966150283813,0.3657903969287872,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.668559730052948,0.2198580056428909,1.0121394395828247,284.9901428222656,284.95001220703125,299.9560546875,294.8525085449219,298.0808410644531,297.1675109863281,284.9892578125,1.0,0.6117786765098572,0.4363328218460083,0.4363328218460083,1.0,1.0,-3.118717908859253,1.0185861587524414,2.1001317501068115,0.3175790309906006,0.9107897877693176,0.9107897877693176,0.0,199.8896026611328,177.0,60893.46875,0.0,2790.78076171875,1.0,279.1409912109375,283.210205078125,297.8290100097656,301.7445678710937,293.1499938964844,293.1499938964844,278.8500061035156,33775.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693012595176697,1.0,0.0,0.0,3.5772008895874023,3.577223777770996,8.538468136976007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.392578125,0.0,1437.36181640625,1895.4371337890625,0.0,3116.255859375,0.8873059749603271,1.0,0.0,3.0,1.0,0.0
17842140,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8635154366493225,0.4673554897308349,0.4237440228462219,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.90123051404953,0.5320142507553101,0.5060336589813232,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8272435069084167,0.4079616069793701,0.288120687007904,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8102118372917175,0.3815904557704925,0.365258514881134,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6758947968482971,0.2191868871450424,1.007676601409912,284.90936279296875,284.95001220703125,299.9882507324219,294.8373413085937,298.08843994140625,297.1656799316406,284.909423828125,1.0,0.6053013205528259,0.4357396364212036,0.4357396364212036,1.0,1.0,-3.110951662063598,1.014213800430298,2.096737861633301,0.3150023519992828,0.830653965473175,0.830653965473175,0.0,190.2513427734375,165.0,61147.8828125,0.0,2724.06640625,1.0,278.8590087890625,283.1131286621094,297.8520812988281,301.85797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38849.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760131001472473,1.0,0.0,0.0,3.436157464981079,3.436179876327514,7.87842452609766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.94140625,0.0,1328.0924072265625,1895.4371337890625,0.0,3179.206787109375,0.860461413860321,1.0,0.0,3.0,1.0,0.0
17842200,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8635154366493225,0.4673554897308349,0.4237440228462219,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.90123051404953,0.5320142507553101,0.5060336589813232,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8272435069084167,0.4079616069793701,0.288120687007904,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8102118372917175,0.3815904557704925,0.365258514881134,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6758947968482971,0.2191868871450424,1.007676601409912,284.90936279296875,284.95001220703125,299.9882507324219,294.8373413085937,298.08843994140625,297.1656799316406,284.909423828125,1.0,0.6053013205528259,0.4357396364212036,0.4357396364212036,1.0,1.0,-3.110951662063598,1.014213800430298,2.096737861633301,0.3150023519992828,0.830653965473175,0.830653965473175,0.0,190.2513427734375,165.0,61147.8828125,0.0,2724.06640625,1.0,278.8590087890625,283.1131286621094,297.8520812988281,301.85797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38849.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760131001472473,1.0,0.0,0.0,3.436157464981079,3.436179876327514,7.87842452609766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.94140625,0.0,1328.0924072265625,1895.4371337890625,0.0,3179.206787109375,0.860461413860321,1.0,0.0,3.0,1.0,0.0
17842260,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8756260871887207,0.4664327204227447,0.4222742319107055,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.917136251926422,0.5342992544174194,0.5075372457504272,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8387048840522766,0.408269852399826,0.2878685891628265,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8217412829399109,0.3819628357887268,0.3650120198726654,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6859351992607117,0.2189888656139373,1.0041508674621582,284.99053955078125,284.95001220703125,300.0223388671875,294.8197326660156,298.1019287109375,297.171630859375,284.9896545410156,1.0,0.5983461737632751,0.4350928366184234,0.4350928366184234,1.0,1.0,-3.106147050857544,1.0108394622802734,2.0953075885772705,0.3125767707824707,0.9056788086891174,0.9056788086891174,0.0,179.11875915527344,153.0,60458.62109375,0.0,2655.5703125,1.0,279.1407165527344,283.21197509765625,297.7987060546875,301.68719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682669997215271,1.0,0.0,0.0,3.5499627590179443,3.549985408782959,8.408932785641809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2431640625,0.0,1407.6661376953125,1895.4371337890625,0.0,3106.553955078125,0.8811236619949341,1.0,0.0,3.0,1.0,0.0
17842320,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8756260871887207,0.4664327204227447,0.4222742319107055,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.917136251926422,0.5342992544174194,0.5075372457504272,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8387048840522766,0.408269852399826,0.2878685891628265,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8217412829399109,0.3819628357887268,0.3650120198726654,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6859351992607117,0.2189888656139373,1.0041508674621582,284.99053955078125,284.95001220703125,300.0223388671875,294.8197326660156,298.1019287109375,297.171630859375,284.9896545410156,1.0,0.5983461737632751,0.4350928366184234,0.4350928366184234,1.0,1.0,-3.106147050857544,1.0108394622802734,2.0953075885772705,0.3125767707824707,0.9056788086891174,0.9056788086891174,0.0,179.11875915527344,153.0,60458.62109375,0.0,2655.5703125,1.0,279.1407165527344,283.21197509765625,297.7987060546875,301.68719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33660.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682669997215271,1.0,0.0,0.0,3.5499627590179443,3.549985408782959,8.408932785641809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.2431640625,0.0,1407.6661376953125,1895.4371337890625,0.0,3106.553955078125,0.8811236619949341,1.0,0.0,3.0,1.0,0.0
