time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8890632390975952,0.4644854664802551,0.4203359186649322,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9356890320777892,0.5358347296714783,0.5087184309959412,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8515488505363464,0.4079059958457947,0.287418782711029,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8341134786605835,0.3817964792251587,0.3645620048046112,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6971546411514282,0.2185278683900833,1.000430703163147,284.9107666015625,284.95001220703125,300.05816650390625,294.7998352050781,298.11138916015625,297.1710205078125,284.91070556640625,1.0,0.5910733342170715,0.4344460666179657,0.4344460666179657,1.0,1.0,-3.0996880531311035,1.006833553314209,2.0928544998168945,0.3100094199180603,0.8270965814590454,0.8270965814590454,0.0,167.9652557373047,141.0,60729.29296875,0.0,2583.962158203125,1.0,278.8592529296875,283.1150817871094,297.81646728515625,301.79638671875,293.1499938964844,293.1499938964844,279.1499938964844,38745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753634095191956,1.0,0.0,0.0,3.41150426864624,3.4115264415740967,7.765781333546329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.365234375,0.0,1302.867431640625,1895.4371337890625,0.0,3173.114501953125,0.8549407124519348,1.0,0.0,3.0,1.0,0.0
17842440,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8890632390975952,0.4644854664802551,0.4203359186649322,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9356890320777892,0.5358347296714783,0.5087184309959412,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8515488505363464,0.4079059958457947,0.287418782711029,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8341134786605835,0.3817964792251587,0.3645620048046112,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6971546411514282,0.2185278683900833,1.000430703163147,284.9107666015625,284.95001220703125,300.05816650390625,294.7998352050781,298.11138916015625,297.1710205078125,284.91070556640625,1.0,0.5910733342170715,0.4344460666179657,0.4344460666179657,1.0,1.0,-3.0996880531311035,1.006833553314209,2.0928544998168945,0.3100094199180603,0.8270965814590454,0.8270965814590454,0.0,167.9652557373047,141.0,60729.29296875,0.0,2583.962158203125,1.0,278.8592529296875,283.1150817871094,297.81646728515625,301.79638671875,293.1499938964844,293.1499938964844,279.1499938964844,38745.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753634095191956,1.0,0.0,0.0,3.41150426864624,3.4115264415740967,7.765781333546329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.365234375,0.0,1302.867431640625,1895.4371337890625,0.0,3173.114501953125,0.8549407124519348,1.0,0.0,3.0,1.0,0.0
17842500,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8969303369522095,0.4640330970287323,0.4194653630256653,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9460965991020204,0.5369884967803955,0.5093695521354675,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8590986132621765,0.4080725312232971,0.2872277498245239,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8412578105926514,0.3819831013679504,0.3643614649772644,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7035817503929138,0.2184583395719528,0.998605489730835,285.012939453125,284.95001220703125,300.07666015625,294.7890930175781,298.118408203125,297.1737670898437,285.013427734375,1.0,0.5873410105705261,0.4341226518154144,0.4341226518154144,1.0,1.0,-3.096753597259521,1.004949927330017,2.091803789138794,0.3086666762828827,0.8988158702850342,0.8988158702850342,0.0,162.1658172607422,141.0,59988.0703125,0.0,2547.664306640625,1.0,279.0959167480469,283.2310485839844,297.7571716308594,301.57720947265625,293.1499938964844,293.1499938964844,279.1499938964844,33961.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695212602615356,1.0,0.0,0.0,3.464081048965454,3.4641029834747314,8.006991834008659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.4658203125,0.0,1321.5191650390625,1895.4371337890625,0.0,3118.319580078125,0.8641148209571838,1.0,0.0,3.0,1.0,0.0
17842560,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9063585996627808,0.4636710584163666,0.4189368784427643,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9576560854911804,0.538236141204834,0.5103051662445068,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8681172132492065,0.4083454310894012,0.2872368097305298,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8497432470321655,0.3822595477104187,0.3643761277198791,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7110592126846313,0.2184696048498153,0.997442066669464,284.9896850585937,284.95001220703125,300.09552001953125,294.77783203125,298.12628173828125,297.177490234375,284.9881591796875,1.0,0.5836797952651978,0.4338057339191437,0.4338057339191437,1.0,1.0,-3.0958712100982666,1.003846526145935,2.092024803161621,0.3076760470867157,0.9006575345993042,0.9006575345993042,0.0,156.06277465820312,129.0,60074.546875,0.0,2513.7421875,1.0,279.14111328125,283.21051025390625,297.75738525390625,301.6220397949219,293.1499938964844,293.1499938964844,278.8500061035156,33519.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678232431411743,1.0,0.0,0.0,3.529660940170288,3.529683351516724,8.313028843076609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.162109375,0.0,1385.4140625,1895.4371337890625,0.0,3102.390869140625,0.8762355446815491,1.0,0.0,3.0,1.0,0.0
17842620,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9273285865783693,0.4618374109268188,0.41708704829216,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9789791107177734,0.5398683547973633,0.5115668177604675,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8869647979736328,0.408115416765213,0.2868683338165283,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8676663637161255,0.3821708858013153,0.3639864325523376,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7251878976821899,0.2181190401315689,0.9941656589508056,284.9114990234375,284.95001220703125,300.13427734375,294.7539367675781,298.1368713378906,297.1771850585937,284.9114990234375,1.0,0.5761545896530151,0.4331718385219574,0.4331718385219574,1.0,1.0,-3.0903191566467285,1.000219225883484,2.090100049972534,0.305208295583725,0.8234118819236755,0.8234118819236755,0.0,144.50454711914062,117.0,60333.19140625,0.0,2442.23095703125,1.0,278.85943603515625,283.1156005859375,297.7716369628906,301.7269287109375,293.1499938964844,293.1499938964844,279.1499938964844,38714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751567006111145,1.0,0.0,0.0,3.388861179351806,3.388883113861084,7.663035717087041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.6474609375,0.0,1280.4368896484375,1895.4371337890625,0.0,3171.17626953125,0.849936842918396,1.0,0.0,3.0,1.0,0.0
17842680,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9273285865783693,0.4618374109268188,0.41708704829216,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9789791107177734,0.5398683547973633,0.5115668177604675,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8869647979736328,0.408115416765213,0.2868683338165283,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8676663637161255,0.3821708858013153,0.3639864325523376,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7251878976821899,0.2181190401315689,0.9941656589508056,284.9114990234375,284.95001220703125,300.13427734375,294.7539367675781,298.1368713378906,297.1771850585937,284.9114990234375,1.0,0.5761545896530151,0.4331718385219574,0.4331718385219574,1.0,1.0,-3.0903191566467285,1.000219225883484,2.090100049972534,0.305208295583725,0.8234118819236755,0.8234118819236755,0.0,144.50454711914062,117.0,60333.19140625,0.0,2442.23095703125,1.0,278.85943603515625,283.1156005859375,297.7716369628906,301.7269287109375,293.1499938964844,293.1499938964844,279.1499938964844,38714.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751567006111145,1.0,0.0,0.0,3.388861179351806,3.388883113861084,7.663035717087041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.6474609375,0.0,1280.4368896484375,1895.4371337890625,0.0,3171.17626953125,0.849936842918396,1.0,0.0,3.0,1.0,0.0
17842740,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9537147879600524,0.4611121714115143,0.4157827198505401,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5423362851142883,0.5121455788612366,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.910993754863739,0.4086782932281494,0.2867803275585174,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8905501961708069,0.3826991319656372,0.3638712167739868,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7420889139175415,0.2181415110826492,0.9915974736213684,284.98858642578125,284.95001220703125,300.1742248535156,294.72833251953125,298.1524353027344,297.18359375,284.987548828125,1.0,0.5685439705848694,0.4325379431247711,0.4325379431247711,1.0,1.0,-3.086088418960572,0.9970866441726683,2.0890016555786133,0.3029368817806244,0.8955219388008118,0.8955219388008118,0.0,132.61309814453125,120.0,59677.546875,0.0,2371.69775390625,1.0,279.14031982421875,283.2093505859375,297.7091979980469,301.5498046875,293.1499938964844,293.1499938964844,279.45001220703125,33619.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677918910980225,1.0,0.0,0.0,3.5062804222106934,3.506302833557129,8.203262495953823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.03125,0.0,1361.967529296875,1895.4371337890625,0.0,3102.096435546875,0.8712590336799622,1.0,0.0,3.0,1.0,0.0
17842800,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9537147879600524,0.4611121714115143,0.4157827198505401,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.5423362851142883,0.5121455788612366,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.910993754863739,0.4086782932281494,0.2867803275585174,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8905501961708069,0.3826991319656372,0.3638712167739868,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7420889139175415,0.2181415110826492,0.9915974736213684,284.98858642578125,284.95001220703125,300.1742248535156,294.72833251953125,298.1524353027344,297.18359375,284.987548828125,1.0,0.5685439705848694,0.4325379431247711,0.4325379431247711,1.0,1.0,-3.086088418960572,0.9970866441726683,2.0890016555786133,0.3029368817806244,0.8955219388008118,0.8955219388008118,0.0,132.61309814453125,120.0,59677.546875,0.0,2371.69775390625,1.0,279.14031982421875,283.2093505859375,297.7091979980469,301.5498046875,293.1499938964844,293.1499938964844,279.45001220703125,33619.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677918910980225,1.0,0.0,0.0,3.5062804222106934,3.506302833557129,8.203262495953823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.03125,0.0,1361.967529296875,1895.4371337890625,0.0,3102.096435546875,0.8712590336799622,1.0,0.0,3.0,1.0,0.0
17842860,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9618057608604432,0.460510641336441,0.415115475654602,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.5465488433837891,0.5000689029693604,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9203736782073976,0.409433364868164,0.2871864438056946,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.898792564868927,0.3833795189857483,0.3643572926521301,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7480753064155579,0.2182942628860473,0.9915358424186708,285.0322265625,284.95001220703125,300.2151794433594,294.7012023925781,298.1731872558594,297.1978759765625,285.0282897949219,1.0,0.5645233988761902,0.4319185614585876,0.4319185614585876,1.0,1.0,-3.0717923641204834,0.9902473092079164,2.081544876098633,0.2990219295024872,0.9848423004150392,0.9848423004150392,0.0,128.5242919921875,123.0,59097.33203125,0.0,2323.810791015625,1.0,279.442138671875,283.27215576171875,297.688232421875,301.4808654785156,293.1499938964844,293.1499938964844,279.1499938964844,31349.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628443479537964,1.0,0.0,0.0,3.693258285522461,3.693281888961792,9.101493674279482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.99609375,0.0,1546.623779296875,1895.4371337890625,0.0,3055.683837890625,0.9113656878471376,1.0,0.0,3.0,1.0,0.0
17842920,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9618057608604432,0.460510641336441,0.415115475654602,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.5465488433837891,0.5000689029693604,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9203736782073976,0.409433364868164,0.2871864438056946,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.898792564868927,0.3833795189857483,0.3643572926521301,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7480753064155579,0.2182942628860473,0.9915358424186708,285.0322265625,284.95001220703125,300.2151794433594,294.7012023925781,298.1731872558594,297.1978759765625,285.0282897949219,1.0,0.5645233988761902,0.4319185614585876,0.4319185614585876,1.0,1.0,-3.0717923641204834,0.9902473092079164,2.081544876098633,0.2990219295024872,0.9848423004150392,0.9848423004150392,0.0,128.5242919921875,123.0,59097.33203125,0.0,2323.810791015625,1.0,279.442138671875,283.27215576171875,297.688232421875,301.4808654785156,293.1499938964844,293.1499938964844,279.1499938964844,31349.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628443479537964,1.0,0.0,0.0,3.693258285522461,3.693281888961792,9.101493674279482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.99609375,0.0,1546.623779296875,1895.4371337890625,0.0,3055.683837890625,0.9113656878471376,1.0,0.0,3.0,1.0,0.0
17842980,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9631263613700868,0.4582805633544922,0.4134421646595001,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.5503559708595276,0.4960681498050689,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9231165051460266,0.4090161919593811,0.2870824635028839,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9012163281440736,0.3830801546573639,0.3642858564853668,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7496755719184875,0.2178695499897003,0.9902083277702332,284.8853454589844,284.95001220703125,300.2569885253906,294.6727905273437,298.1894836425781,297.2049560546875,284.88751220703125,1.0,0.5626211166381836,0.4312991797924042,0.4312991797924042,1.0,1.0,-3.063163995742798,0.9855260848999025,2.0776379108428955,0.2959862351417541,0.8626121282577515,0.8626121282577515,0.0,127.09876251220705,126.0,59624.70703125,0.0,2300.572998046875,1.0,279.1572265625,283.1150207519531,297.7047424316406,301.61572265625,293.1499938964844,293.1499938964844,279.45001220703125,38555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734392523765564,1.0,0.0,0.0,3.5984272956848145,3.5984511375427246,8.640099622425623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9091796875,0.0,1495.3974609375,1895.4371337890625,0.0,3155.070068359375,0.8957474231719971,1.0,0.0,3.0,1.0,0.0
17843040,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9631263613700868,0.4582805633544922,0.4134421646595001,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.5503559708595276,0.4960681498050689,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9231165051460266,0.4090161919593811,0.2870824635028839,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9012163281440736,0.3830801546573639,0.3642858564853668,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7496755719184875,0.2178695499897003,0.9902083277702332,284.8853454589844,284.95001220703125,300.2569885253906,294.6727905273437,298.1894836425781,297.2049560546875,284.88751220703125,1.0,0.5626211166381836,0.4312991797924042,0.4312991797924042,1.0,1.0,-3.063163995742798,0.9855260848999025,2.0776379108428955,0.2959862351417541,0.8626121282577515,0.8626121282577515,0.0,127.09876251220705,126.0,59624.70703125,0.0,2300.572998046875,1.0,279.1572265625,283.1150207519531,297.7047424316406,301.61572265625,293.1499938964844,293.1499938964844,279.45001220703125,38555.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734392523765564,1.0,0.0,0.0,3.5984272956848145,3.5984511375427246,8.640099622425623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.9091796875,0.0,1495.3974609375,1895.4371337890625,0.0,3155.070068359375,0.8957474231719971,1.0,0.0,3.0,1.0,0.0
17843100,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9626423716545104,0.4577585458755493,0.4126389920711517,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.5524007678031921,0.4958313703536987,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.92320317029953,0.4091842770576477,0.2870147824287414,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9012986421585084,0.3832041323184967,0.3642087578773498,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7495766282081604,0.2177900671958923,0.9893275499343872,285.00592041015625,284.95001220703125,300.2781677246094,294.6581420898437,298.19891357421875,297.2100830078125,285.008056640625,1.0,0.5622348785400391,0.4309895038604736,0.4309895038604736,1.0,1.0,-3.060675382614136,0.9838505387306212,2.07682466506958,0.2946979105472564,0.9415702223777772,0.9415702223777772,0.0,126.92716979980467,126.0,58781.33203125,0.0,2295.149658203125,1.0,279.4004211425781,283.24859619140625,297.63385009765625,301.38055419921875,293.1499938964844,293.1499938964844,279.45001220703125,34133.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679413199424744,1.0,0.0,0.0,3.6447958946228014,3.644819498062134,8.864203095981793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.865234375,0.0,1513.44384765625,1895.4371337890625,0.0,3103.498291015625,0.9044358134269714,1.0,0.0,3.0,1.0,0.0
17843160,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9625355005264282,0.4574487507343292,0.4123307466506958,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.5545235872268677,0.4956212639808655,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9236289858818054,0.4095506966114044,0.2872335314750671,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9016218185424804,0.3834844529628753,0.3644344806671142,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7496738433837891,0.2178195267915725,0.9893091320991516,284.9943542480469,284.95001220703125,300.2994689941406,294.64324951171875,298.2093505859375,297.2161865234375,284.9927673339844,1.0,0.5622232556343079,0.430774986743927,0.430774986743927,1.0,1.0,-3.060560464859009,0.9832769632339478,2.0772836208343506,0.2940027415752411,0.9514054656028748,0.9514054656028748,0.0,126.85912322998048,129.0,58864.04296875,0.0,2294.59130859375,1.0,279.4427490234375,283.2362365722656,297.6264953613281,301.4154663085937,293.1499938964844,293.1499938964844,279.1499938964844,33434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663988709449768,1.0,0.0,0.0,3.710578203201294,3.710602283477783,9.187057798953902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.65625,0.0,1582.102294921875,1895.4371337890625,0.0,3089.0283203125,0.916879177093506,1.0,0.0,3.0,1.0,0.0
17843220,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9593852758407592,0.4555810093879699,0.4109627902507782,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5574007630348206,0.4986661076545715,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9215436577796936,0.4094287455081939,0.2873214185237884,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.899776041507721,0.383326381444931,0.3644932210445404,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7479736804962158,0.217447891831398,0.9883328676223756,284.8961486816406,284.95001220703125,300.3424072265625,294.61285400390625,298.22296142578125,297.21746826171875,284.8983459472656,1.0,0.5629141330718994,0.4303459525108337,0.4303459525108337,1.0,1.0,-3.0615785121917725,0.9826159477233888,2.078962564468384,0.2929222583770752,0.8546440005302429,0.8546440005302429,0.0,127.6993637084961,132.0,59318.078125,0.0,2300.840576171875,1.0,279.1573486328125,283.1221618652344,297.6356506347656,301.5234069824219,293.1499938964844,293.1499938964844,279.45001220703125,39189.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747896552085876,1.0,0.0,0.0,3.573923349380493,3.573947191238404,8.522828238710645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.73046875,0.0,1473.531494140625,1895.4371337890625,0.0,3167.734130859375,0.8911747932434082,1.0,0.0,3.0,1.0,0.0
17843280,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9593852758407592,0.4555810093879699,0.4109627902507782,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5574007630348206,0.4986661076545715,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9215436577796936,0.4094287455081939,0.2873214185237884,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.899776041507721,0.383326381444931,0.3644932210445404,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7479736804962158,0.217447891831398,0.9883328676223756,284.8961486816406,284.95001220703125,300.3424072265625,294.61285400390625,298.22296142578125,297.21746826171875,284.8983459472656,1.0,0.5629141330718994,0.4303459525108337,0.4303459525108337,1.0,1.0,-3.0615785121917725,0.9826159477233888,2.078962564468384,0.2929222583770752,0.8546440005302429,0.8546440005302429,0.0,127.6993637084961,132.0,59318.078125,0.0,2300.840576171875,1.0,279.1573486328125,283.1221618652344,297.6356506347656,301.5234069824219,293.1499938964844,293.1499938964844,279.45001220703125,39189.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747896552085876,1.0,0.0,0.0,3.573923349380493,3.573947191238404,8.522828238710645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.73046875,0.0,1473.531494140625,1895.4371337890625,0.0,3167.734130859375,0.8911747932434082,1.0,0.0,3.0,1.0,0.0
17843340,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9558795094490052,0.4549759924411773,0.4101713895797729,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.5604614615440369,0.5028776526451111,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9190576672554016,0.4102421104907989,0.2877319157123565,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.897483229637146,0.3838711380958557,0.3648528158664703,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7459102272987366,0.2174665480852127,0.9880474805831908,285.0039367675781,284.95001220703125,300.3856811523437,294.5817565917969,298.2393798828125,297.2223815917969,285.0029296875,1.0,0.5643751621246338,0.4299169480800628,0.4299169480800628,1.0,1.0,-3.0662662982940674,0.9833222031593324,2.08294415473938,0.2923357784748077,0.9494829177856444,0.9494829177856444,0.0,129.00257873535156,135.0,58688.859375,0.0,2316.227294921875,1.0,279.4418640136719,283.2406005859375,297.5636291503906,301.3374938964844,293.1499938964844,293.1499938964844,279.1499938964844,33383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673966526985168,1.0,0.0,0.0,3.693781614303589,3.693805456161499,9.104072660193196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.671875,0.0,1562.6171875,1895.4371337890625,0.0,3098.388671875,0.913280725479126,1.0,0.0,3.0,1.0,0.0
17843400,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9558795094490052,0.4549759924411773,0.4101713895797729,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.5604614615440369,0.5028776526451111,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9190576672554016,0.4102421104907989,0.2877319157123565,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.897483229637146,0.3838711380958557,0.3648528158664703,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7459102272987366,0.2174665480852127,0.9880474805831908,285.0039367675781,284.95001220703125,300.3856811523437,294.5817565917969,298.2393798828125,297.2223815917969,285.0029296875,1.0,0.5643751621246338,0.4299169480800628,0.4299169480800628,1.0,1.0,-3.0662662982940674,0.9833222031593324,2.08294415473938,0.2923357784748077,0.9494829177856444,0.9494829177856444,0.0,129.00257873535156,135.0,58688.859375,0.0,2316.227294921875,1.0,279.4418640136719,283.2406005859375,297.5636291503906,301.3374938964844,293.1499938964844,293.1499938964844,279.1499938964844,33383.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673966526985168,1.0,0.0,0.0,3.693781614303589,3.693805456161499,9.104072660193196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.671875,0.0,1562.6171875,1895.4371337890625,0.0,3098.388671875,0.913280725479126,1.0,0.0,3.0,1.0,0.0
17843460,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9503921270370485,0.4531821608543396,0.4089222252368927,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5621790885925293,0.5093624591827393,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9148527979850768,0.4102861881256103,0.287974864244461,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8936724066734314,0.3837607502937317,0.3650087714195251,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7427363395690918,0.2171065658330917,0.9873467683792114,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2483825683594,297.21728515625,284.9047241210937,1.0,0.5663743019104004,0.4292352497577667,0.4292352497577667,1.0,1.0,-3.0721991062164307,0.9838759899139404,2.0883231163024902,0.291403979063034,0.8568485975265503,0.8568485975265503,0.0,130.98785400390625,138.0,59255.65625,0.0,2337.519775390625,1.0,279.15740966796875,283.1211853027344,297.5748596191406,301.45623779296875,293.1499938964844,293.1499938964844,279.45001220703125,38887.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876171350479126,1.0,0.0,0.0,3.5714550018310547,3.571478843688965,8.511059945703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2119140625,0.0,1468.6658935546875,1895.4371337890625,0.0,3180.690673828125,0.8903824687004089,1.0,0.0,3.0,1.0,0.0
17843520,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9503921270370485,0.4531821608543396,0.4089222252368927,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5621790885925293,0.5093624591827393,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9148527979850768,0.4102861881256103,0.287974864244461,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8936724066734314,0.3837607502937317,0.3650087714195251,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7427363395690918,0.2171065658330917,0.9873467683792114,284.9027099609375,284.95001220703125,300.4290466308594,294.5502319335937,298.2483825683594,297.21728515625,284.9047241210937,1.0,0.5663743019104004,0.4292352497577667,0.4292352497577667,1.0,1.0,-3.0721991062164307,0.9838759899139404,2.0883231163024902,0.291403979063034,0.8568485975265503,0.8568485975265503,0.0,130.98785400390625,138.0,59255.65625,0.0,2337.519775390625,1.0,279.15740966796875,283.1211853027344,297.5748596191406,301.45623779296875,293.1499938964844,293.1499938964844,279.45001220703125,38887.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876171350479126,1.0,0.0,0.0,3.5714550018310547,3.571478843688965,8.511059945703892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.2119140625,0.0,1468.6658935546875,1895.4371337890625,0.0,3180.690673828125,0.8903824687004089,1.0,0.0,3.0,1.0,0.0
17843580,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9451488256454468,0.4525836408138275,0.4081694781780243,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5641490817070007,0.5160394310951233,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9109904766082764,0.411212295293808,0.2884884178638458,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8900140523910522,0.3843035995960235,0.3653998672962188,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7396596670150757,0.2170993387699127,0.987105667591095,285.00811767578125,284.95001220703125,300.4723815917969,294.5185241699219,298.2605895996094,297.2167663574219,285.00701904296875,1.0,0.5687374472618103,0.4285535514354706,0.4285535514354706,1.0,1.0,-3.0801141262054443,0.9851337671279908,2.094980239868164,0.2907623052597046,0.9534969925880432,0.9534969925880432,0.0,133.13058471679688,141.0,58677.35546875,0.0,2363.391357421875,1.0,279.4418640136719,283.2367248535156,297.5023498535156,301.27423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33213.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692036271095276,1.0,0.0,0.0,3.697014808654785,3.6970388889312735,9.120017807617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0029296875,0.0,1564.989013671875,1895.4371337890625,0.0,3115.33984375,0.9138912558555604,1.0,0.0,3.0,1.0,0.0
17843640,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9451488256454468,0.4525836408138275,0.4081694781780243,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5641490817070007,0.5160394310951233,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9109904766082764,0.411212295293808,0.2884884178638458,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8900140523910522,0.3843035995960235,0.3653998672962188,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7396596670150757,0.2170993387699127,0.987105667591095,285.00811767578125,284.95001220703125,300.4723815917969,294.5185241699219,298.2605895996094,297.2167663574219,285.00701904296875,1.0,0.5687374472618103,0.4285535514354706,0.4285535514354706,1.0,1.0,-3.0801141262054443,0.9851337671279908,2.094980239868164,0.2907623052597046,0.9534969925880432,0.9534969925880432,0.0,133.13058471679688,141.0,58677.35546875,0.0,2363.391357421875,1.0,279.4418640136719,283.2367248535156,297.5023498535156,301.27423095703125,293.1499938964844,293.1499938964844,279.1499938964844,33213.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692036271095276,1.0,0.0,0.0,3.697014808654785,3.6970388889312735,9.120017807617842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0029296875,0.0,1564.989013671875,1895.4371337890625,0.0,3115.33984375,0.9138912558555604,1.0,0.0,3.0,1.0,0.0
17843700,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.942322850227356,0.4517682790756225,0.4077783226966858,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.5646637082099915,0.5196447968482971,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9089857935905457,0.4113555252552032,0.2887774109840393,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8880796432495117,0.384309709072113,0.3656243085861206,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7380646467208862,0.2169522643089294,0.9871310591697692,284.8749694824219,284.95001220703125,300.4939880371094,294.5026550292969,298.2643127441406,297.213134765625,284.8717041015625,1.0,0.5700458884239197,0.4282127022743225,0.4282127022743225,1.0,1.0,-3.0846283435821533,0.985954761505127,2.0986735820770264,0.2906472682952881,0.8628801107406616,0.8628801107406616,0.0,134.31503295898438,141.0,59571.9609375,0.0,2378.0,1.0,279.196533203125,283.0846252441406,297.5409851074219,301.4804077148437,293.1499938964844,293.1499938964844,279.1499938964844,37436.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759903311729431,1.0,0.0,0.0,3.6680500507354736,3.668074607849121,8.977673928711738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.580078125,0.0,1564.1416015625,1895.4371337890625,0.0,3178.993408203125,0.9080902934074402,1.0,0.0,3.0,1.0,0.0
17843760,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9384654760360718,0.450792133808136,0.4069444835186004,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.5648492574691772,0.5241795778274536,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9061736464500428,0.4113543033599853,0.2888176441192627,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8853933811187744,0.3841768205165863,0.3655650317668915,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7358964085578918,0.2167015820741653,0.9863430261611938,284.9026184082031,284.95001220703125,300.5155029296875,294.48681640625,298.266357421875,297.2071838378906,284.9047241210937,1.0,0.5713450312614441,0.4278299510478973,0.4278299510478973,1.0,1.0,-3.08810830116272,0.9862926602363586,2.101815700531006,0.2902728319168091,0.8594765663146973,0.8594765663146973,0.0,135.7248077392578,144.0,59296.38671875,0.0,2391.90869140625,1.0,279.15753173828125,283.1127624511719,297.51318359375,301.3964233398437,293.1499938964844,293.1499938964844,279.45001220703125,38779.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783144950866699,1.0,0.0,0.0,3.581491708755493,3.581515550613404,8.55896360008046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.0283203125,0.0,1478.68115234375,1895.4371337890625,0.0,3200.78271484375,0.8924719095230103,1.0,0.0,3.0,1.0,0.0
17843820,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9324797987937928,0.4502023160457611,0.4062067568302154,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5659388899803162,0.5319395661354065,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9021624326705932,0.4123873114585876,0.2894113659858703,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.881270706653595,0.3847081959247589,0.3659549951553345,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7324750423431396,0.21665820479393,0.98599773645401,285.0091552734375,284.95001220703125,300.5581970214844,294.4554138183594,298.2760009765625,297.20361328125,285.008056640625,1.0,0.5741082429885864,0.427064448595047,0.427064448595047,1.0,1.0,-3.09731388092041,0.987783432006836,2.109530448913574,0.2897351086139679,0.9573107957839966,0.9573107957839966,0.0,138.29713439941406,147.0,58723.8046875,0.0,2422.73193359375,1.0,279.44195556640625,283.22930908203125,297.44000244140625,301.2139892578125,293.1499938964844,293.1499938964844,279.1499938964844,33182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714969158172607,1.0,0.0,0.0,3.70732307434082,3.7073471546173096,9.170947237180372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4248046875,0.0,1576.4742431640625,1895.4371337890625,0.0,3136.852294921875,0.916196882724762,1.0,0.0,3.0,1.0,0.0
17843880,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9324797987937928,0.4502023160457611,0.4062067568302154,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5659388899803162,0.5319395661354065,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9021624326705932,0.4123873114585876,0.2894113659858703,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.881270706653595,0.3847081959247589,0.3659549951553345,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7324750423431396,0.21665820479393,0.98599773645401,285.0091552734375,284.95001220703125,300.5581970214844,294.4554138183594,298.2760009765625,297.20361328125,285.008056640625,1.0,0.5741082429885864,0.427064448595047,0.427064448595047,1.0,1.0,-3.09731388092041,0.987783432006836,2.109530448913574,0.2897351086139679,0.9573107957839966,0.9573107957839966,0.0,138.29713439941406,147.0,58723.8046875,0.0,2422.73193359375,1.0,279.44195556640625,283.22930908203125,297.44000244140625,301.2139892578125,293.1499938964844,293.1499938964844,279.1499938964844,33182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714969158172607,1.0,0.0,0.0,3.70732307434082,3.7073471546173096,9.170947237180372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4248046875,0.0,1576.4742431640625,1895.4371337890625,0.0,3136.852294921875,0.916196882724762,1.0,0.0,3.0,1.0,0.0
17843940,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.923383891582489,0.4484078884124756,0.405036062002182,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9966500997543336,0.5660555362701416,0.5363518595695496,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8957412838935852,0.4126171171665191,0.2898461520671844,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8747894763946533,0.3845554292201996,0.3661538362503052,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7272986173629761,0.2162134945392608,0.9852858781814576,284.8990783691406,284.95001220703125,300.6003112792969,294.424560546875,298.2799377441406,297.1924743652344,284.9008178710937,1.0,0.57669597864151,0.426298975944519,0.426298975944519,1.0,1.0,-3.101107120513916,0.9872456192970276,2.113861322402954,0.2886227071285248,0.859851598739624,0.859851598739624,0.0,141.91456604003906,150.0,59299.28125,0.0,2449.027587890625,1.0,279.1572570800781,283.1014709472656,297.4511108398437,301.335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38858.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806622624397278,1.0,0.0,0.0,3.591853380203247,3.5918774604797363,8.608560051470704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.2001953125,0.0,1490.48046875,1895.4371337890625,0.0,3222.78662109375,0.8947554230690002,1.0,0.0,3.0,1.0,0.0
17844000,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.923383891582489,0.4484078884124756,0.405036062002182,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9966500997543336,0.5660555362701416,0.5363518595695496,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8957412838935852,0.4126171171665191,0.2898461520671844,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8747894763946533,0.3845554292201996,0.3661538362503052,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7272986173629761,0.2162134945392608,0.9852858781814576,284.8990783691406,284.95001220703125,300.6003112792969,294.424560546875,298.2799377441406,297.1924743652344,284.9008178710937,1.0,0.57669597864151,0.426298975944519,0.426298975944519,1.0,1.0,-3.101107120513916,0.9872456192970276,2.113861322402954,0.2886227071285248,0.859851598739624,0.859851598739624,0.0,141.91456604003906,150.0,59299.28125,0.0,2449.027587890625,1.0,279.1572570800781,283.1014709472656,297.4511108398437,301.335693359375,293.1499938964844,293.1499938964844,279.45001220703125,38858.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806622624397278,1.0,0.0,0.0,3.591853380203247,3.5918774604797363,8.608560051470704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.2001953125,0.0,1490.48046875,1895.4371337890625,0.0,3222.78662109375,0.8947554230690002,1.0,0.0,3.0,1.0,0.0
17844060,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9154017567634584,0.4477790594100952,0.40430748462677,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9920626282691956,0.5677549839019775,0.5376453995704651,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8901028633117676,0.4137198626995086,0.2905187308788299,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8690208196640015,0.3850364089012146,0.3665421903133392,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7225549221038818,0.2161193490028381,0.984899878501892,285.0037536621094,284.95001220703125,300.64166259765625,294.39453125,298.2917785644531,297.1934509277344,285.0026550292969,1.0,0.5789070129394531,0.4255449771881103,0.4255449771881103,1.0,1.0,-3.1026148796081543,0.9859055280685424,2.1167094707489014,0.2869447767734527,0.953168511390686,0.953168511390686,0.0,145.3217010498047,153.0,58579.10546875,0.0,2469.911376953125,1.0,279.4419860839844,283.21923828125,297.3766174316406,301.142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33409.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733413219451904,1.0,0.0,0.0,3.7079598903656006,3.707984209060669,9.174097499453636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.1123046875,0.0,1578.9259033203125,1895.4371337890625,0.0,3154.151611328125,0.9164834022521972,1.0,0.0,3.0,1.0,0.0
17844120,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9154017567634584,0.4477790594100952,0.40430748462677,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9920626282691956,0.5677549839019775,0.5376453995704651,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8901028633117676,0.4137198626995086,0.2905187308788299,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8690208196640015,0.3850364089012146,0.3665421903133392,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7225549221038818,0.2161193490028381,0.984899878501892,285.0037536621094,284.95001220703125,300.64166259765625,294.39453125,298.2917785644531,297.1934509277344,285.0026550292969,1.0,0.5789070129394531,0.4255449771881103,0.4255449771881103,1.0,1.0,-3.1026148796081543,0.9859055280685424,2.1167094707489014,0.2869447767734527,0.953168511390686,0.953168511390686,0.0,145.3217010498047,153.0,58579.10546875,0.0,2469.911376953125,1.0,279.4419860839844,283.21923828125,297.3766174316406,301.142822265625,293.1499938964844,293.1499938964844,279.1499938964844,33409.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733413219451904,1.0,0.0,0.0,3.7079598903656006,3.707984209060669,9.174097499453636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.1123046875,0.0,1578.9259033203125,1895.4371337890625,0.0,3154.151611328125,0.9164834022521972,1.0,0.0,3.0,1.0,0.0
17844180,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9073097109794616,0.4459969699382782,0.4031334519386291,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9871863722801208,0.5688416957855225,0.5390087962150574,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8842734098434448,0.4140663743019104,0.2910258173942566,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8631078600883484,0.384859025478363,0.3667103052139282,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7176157832145691,0.2156717479228973,0.984121799468994,284.8983764648437,284.95001220703125,300.6820678710937,294.36553955078125,298.2990417480469,297.1884460449219,284.9002685546875,1.0,0.5809694528579712,0.4247909784317016,0.4247909784317016,1.0,1.0,-3.102726697921753,0.9840335249900818,2.1186931133270264,0.285244882106781,0.8562512397766113,0.8562512397766113,0.0,148.86289978027344,156.0,59057.2578125,0.0,2488.87451171875,1.0,279.1573181152344,283.097412109375,297.3886413574219,301.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,39085.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818031549453735,1.0,0.0,0.0,3.58071231842041,3.5807361602783203,8.5552392192767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.3857421875,0.0,1480.0848388671875,1895.4371337890625,0.0,3233.4765625,0.8925266265869141,1.0,0.0,3.0,1.0,0.0
