time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9073097109794616,0.4459969699382782,0.4031334519386291,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9871863722801208,0.5688416957855225,0.5390087962150574,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8842734098434448,0.4140663743019104,0.2910258173942566,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8631078600883484,0.384859025478363,0.3667103052139282,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7176157832145691,0.2156717479228973,0.984121799468994,284.8983764648437,284.95001220703125,300.6820678710937,294.36553955078125,298.2990417480469,297.1884460449219,284.9002685546875,1.0,0.5809694528579712,0.4247909784317016,0.4247909784317016,1.0,1.0,-3.102726697921753,0.9840335249900818,2.1186931133270264,0.285244882106781,0.8562512397766113,0.8562512397766113,0.0,148.86289978027344,156.0,59057.2578125,0.0,2488.87451171875,1.0,279.1573181152344,283.097412109375,297.3886413574219,301.2569580078125,293.1499938964844,293.1499938964844,279.45001220703125,39085.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818031549453735,1.0,0.0,0.0,3.58071231842041,3.5807361602783203,8.5552392192767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.3857421875,0.0,1480.0848388671875,1895.4371337890625,0.0,3233.4765625,0.8925266265869141,1.0,0.0,3.0,1.0,0.0
17844300,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9038432240486144,0.4456311762332916,0.4025753736495971,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.98497873544693,0.5698432922363281,0.5397463440895081,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8817085027694702,0.4146125912666321,0.2912813127040863,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8604758381843567,0.3850402534008026,0.3667665123939514,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.715316891670227,0.2155923396348953,0.9835787415504456,285.0165100097656,284.95001220703125,300.70184326171875,294.3515319824219,298.3051452636719,297.189697265625,285.0184936523437,1.0,0.5819220542907715,0.4244139790534973,0.4244139790534973,1.0,1.0,-3.102658271789551,0.9830586910247804,2.1195995807647705,0.2842665612697601,0.9374828338623048,0.9374828338623048,0.0,150.48910522460938,156.0,58246.828125,0.0,2497.36328125,1.0,279.4000244140625,283.2284545898437,297.32098388671875,301.0276184082031,293.1499938964844,293.1499938964844,279.45001220703125,34204.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758158683776855,1.0,0.0,0.0,3.630385160446167,3.630408525466919,8.794247605692362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.009765625,0.0,1498.0911865234375,1895.4371337890625,0.0,3177.357177734375,0.901351809501648,1.0,0.0,3.0,1.0,0.0
17844360,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9016604423522948,0.4454244673252105,0.4024247527122497,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9836961627006532,0.5710049271583557,0.540859043598175,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8802376389503479,0.4153285920619964,0.2917878329753876,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8588414192199707,0.385356605052948,0.3670835494995117,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7138064503669739,0.2156120687723159,0.9837653040885924,285.0045471191406,284.95001220703125,300.7213439941406,294.3379211425781,298.3125915527344,297.19268798828125,285.0029602050781,1.0,0.5829847455024719,0.4241079092025757,0.4241079092025757,1.0,1.0,-3.105027198791504,0.98314368724823,2.1218833923339844,0.2838422954082489,0.9504777193069458,0.9504777193069458,0.0,151.7577362060547,159.0,58367.1796875,0.0,2508.608642578125,1.0,279.442626953125,283.2155456542969,297.3171081542969,301.0676574707031,293.1499938964844,293.1499938964844,279.1499938964844,33340.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739807605743408,1.0,0.0,0.0,3.6994240283966064,3.699448108673096,9.131907745540956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.6103515625,0.0,1568.6888427734375,1895.4371337890625,0.0,3160.1484375,0.9143401980400084,1.0,0.0,3.0,1.0,0.0
17844420,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8952444791793823,0.4437104761600494,0.4013059437274933,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9793328046798706,0.5722159147262573,0.5423886179924011,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8754899501800537,0.4158156812191009,0.2923905253410339,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8539454340934753,0.3852080702781677,0.3672694861888885,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.709319531917572,0.2151969969272613,0.9830946326255798,284.9000549316406,284.95001220703125,300.75933837890625,294.3119201660156,298.32012939453125,297.1887512207031,284.9019470214844,1.0,0.5849645733833313,0.4234957993030548,0.4234957993030548,1.0,1.0,-3.105670928955078,0.9818185567855836,2.123852252960205,0.2825630307197571,0.8550095558166504,0.8550095558166504,0.0,155.0479736328125,162.0,58863.94140625,0.0,2527.27587890625,1.0,279.15740966796875,283.0948791503906,297.3343505859375,301.1882019042969,293.1499938964844,293.1499938964844,279.45001220703125,39038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882369339466095,1.0,0.0,0.0,3.571439743041992,3.5714635848999023,8.51098718612775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5791015625,0.0,1469.7547607421875,1895.4371337890625,0.0,3238.781005859375,0.8904432058334351,1.0,0.0,3.0,1.0,0.0
17844480,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8952444791793823,0.4437104761600494,0.4013059437274933,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9793328046798706,0.5722159147262573,0.5423886179924011,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8754899501800537,0.4158156812191009,0.2923905253410339,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8539454340934753,0.3852080702781677,0.3672694861888885,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.709319531917572,0.2151969969272613,0.9830946326255798,284.9000549316406,284.95001220703125,300.75933837890625,294.3119201660156,298.32012939453125,297.1887512207031,284.9019470214844,1.0,0.5849645733833313,0.4234957993030548,0.4234957993030548,1.0,1.0,-3.105670928955078,0.9818185567855836,2.123852252960205,0.2825630307197571,0.8550095558166504,0.8550095558166504,0.0,155.0479736328125,162.0,58863.94140625,0.0,2527.27587890625,1.0,279.15740966796875,283.0948791503906,297.3343505859375,301.1882019042969,293.1499938964844,293.1499938964844,279.45001220703125,39038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882369339466095,1.0,0.0,0.0,3.571439743041992,3.5714635848999023,8.51098718612775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5791015625,0.0,1469.7547607421875,1895.4371337890625,0.0,3238.781005859375,0.8904432058334351,1.0,0.0,3.0,1.0,0.0
17844540,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8903577923774719,0.4431843757629394,0.4006470143795013,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9761127233505248,0.5743959546089172,0.5442743301391602,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8721224665641785,0.4171830713748932,0.2932357490062713,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.850299596786499,0.3857307136058807,0.3676673471927643,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7057099342346191,0.2151613384485244,0.982841730117798,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.33331298828125,297.1934509277344,285.0035400390625,1.0,0.5869494080543518,0.4228836596012115,0.4228836596012115,1.0,1.0,-3.108328342437744,0.9812436699867249,2.127084493637085,0.2813736200332641,0.9488046765327454,0.9488046765327454,0.0,157.8256072998047,165.0,58198.203125,0.0,2547.120361328125,1.0,279.4418334960937,283.21197509765625,297.26739501953125,301.0052795410156,293.1499938964844,293.1499938964844,279.1499938964844,33370.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745194673538208,1.0,0.0,0.0,3.690744638442993,3.6907687187194815,9.089108630178088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.857421875,0.0,1559.0806884765625,1895.4371337890625,0.0,3165.200439453125,0.9125929474830629,1.0,0.0,3.0,1.0,0.0
17844600,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8903577923774719,0.4431843757629394,0.4006470143795013,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9761127233505248,0.5743959546089172,0.5442743301391602,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8721224665641785,0.4171830713748932,0.2932357490062713,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.850299596786499,0.3857307136058807,0.3676673471927643,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7057099342346191,0.2151613384485244,0.982841730117798,285.00457763671875,284.95001220703125,300.7958374023437,294.287841796875,298.33331298828125,297.1934509277344,285.0035400390625,1.0,0.5869494080543518,0.4228836596012115,0.4228836596012115,1.0,1.0,-3.108328342437744,0.9812436699867249,2.127084493637085,0.2813736200332641,0.9488046765327454,0.9488046765327454,0.0,157.8256072998047,165.0,58198.203125,0.0,2547.120361328125,1.0,279.4418334960937,283.21197509765625,297.26739501953125,301.0052795410156,293.1499938964844,293.1499938964844,279.1499938964844,33370.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745194673538208,1.0,0.0,0.0,3.690744638442993,3.6907687187194815,9.089108630178088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.857421875,0.0,1559.0806884765625,1895.4371337890625,0.0,3165.200439453125,0.9125929474830629,1.0,0.0,3.0,1.0,0.0
17844660,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8844777941703796,0.4415199160575866,0.3995609283447265,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9718626737594604,0.5755853652954102,0.5457809567451477,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8679172396659851,0.4177599549293518,0.2938930690288543,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8459230065345764,0.3856050670146942,0.3678682744503021,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.70142662525177,0.2147648185491562,0.9822396039962769,284.9008178710937,284.95001220703125,300.8306884765625,294.2659912109375,298.3397521972656,297.1896057128906,284.90264892578125,1.0,0.5889179110527039,0.4222343862056732,0.4222343862056732,1.0,1.0,-3.109149694442749,0.9798884987831116,2.1292612552642822,0.2799862921237945,0.8543115854263306,0.8543115854263306,0.0,161.07167053222656,168.0,58715.2734375,0.0,2565.9248046875,1.0,279.1574401855469,283.0914306640625,297.2882080078125,301.130615234375,293.1499938964844,293.1499938964844,279.45001220703125,38997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828370571136475,1.0,0.0,0.0,3.565629482269287,3.5656533241271973,8.483317515128874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2705078125,0.0,1463.21923828125,1895.4371337890625,0.0,3243.162353515625,0.8891303539276123,1.0,0.0,3.0,1.0,0.0
17844720,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8844777941703796,0.4415199160575866,0.3995609283447265,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9718626737594604,0.5755853652954102,0.5457809567451477,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8679172396659851,0.4177599549293518,0.2938930690288543,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8459230065345764,0.3856050670146942,0.3678682744503021,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.70142662525177,0.2147648185491562,0.9822396039962769,284.9008178710937,284.95001220703125,300.8306884765625,294.2659912109375,298.3397521972656,297.1896057128906,284.90264892578125,1.0,0.5889179110527039,0.4222343862056732,0.4222343862056732,1.0,1.0,-3.109149694442749,0.9798884987831116,2.1292612552642822,0.2799862921237945,0.8543115854263306,0.8543115854263306,0.0,161.07167053222656,168.0,58715.2734375,0.0,2565.9248046875,1.0,279.1574401855469,283.0914306640625,297.2882080078125,301.130615234375,293.1499938964844,293.1499938964844,279.45001220703125,38997.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828370571136475,1.0,0.0,0.0,3.565629482269287,3.5656533241271973,8.483317515128874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.2705078125,0.0,1463.21923828125,1895.4371337890625,0.0,3243.162353515625,0.8891303539276123,1.0,0.0,3.0,1.0,0.0
17844780,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8800055384635925,0.441034585237503,0.3989396095275879,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9687440395355223,0.5777372717857361,0.5476402044296265,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8649675250053406,0.419228583574295,0.2948070764541626,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8426559567451477,0.3861505389213562,0.3682867288589477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6980763077735901,0.2147415578365326,0.9820438623428344,285.0047607421875,284.95001220703125,300.8637084960937,294.2466125488281,298.351806640625,297.1945495605469,285.00372314453125,1.0,0.5909037590026855,0.4215851128101349,0.4215851128101349,1.0,1.0,-3.111996650695801,0.979282796382904,2.132713794708252,0.2786801755428314,0.947937786579132,0.947937786579132,0.0,163.8257293701172,171.0,58067.546875,0.0,2586.066650390625,1.0,279.4418029785156,283.2081604003906,297.2255554199219,300.95318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33341.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748632669448853,1.0,0.0,0.0,3.686135053634644,3.686159133911133,9.066419011105608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.6015625,0.0,1553.6522216796875,1895.4371337890625,0.0,3168.4248046875,0.9115347266197203,1.0,0.0,3.0,1.0,0.0
17844840,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8800055384635925,0.441034585237503,0.3989396095275879,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9687440395355223,0.5777372717857361,0.5476402044296265,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8649675250053406,0.419228583574295,0.2948070764541626,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8426559567451477,0.3861505389213562,0.3682867288589477,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6980763077735901,0.2147415578365326,0.9820438623428344,285.0047607421875,284.95001220703125,300.8637084960937,294.2466125488281,298.351806640625,297.1945495605469,285.00372314453125,1.0,0.5909037590026855,0.4215851128101349,0.4215851128101349,1.0,1.0,-3.111996650695801,0.979282796382904,2.132713794708252,0.2786801755428314,0.947937786579132,0.947937786579132,0.0,163.8257293701172,171.0,58067.546875,0.0,2586.066650390625,1.0,279.4418029785156,283.2081604003906,297.2255554199219,300.95318603515625,293.1499938964844,293.1499938964844,279.1499938964844,33341.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748632669448853,1.0,0.0,0.0,3.686135053634644,3.686159133911133,9.066419011105608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.6015625,0.0,1553.6522216796875,1895.4371337890625,0.0,3168.4248046875,0.9115347266197203,1.0,0.0,3.0,1.0,0.0
17844900,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8777559995651245,0.4403033852577209,0.3986264765262604,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.96713125705719,0.5783958435058594,0.5485743284225464,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8635014891624451,0.4196348190307617,0.2952913045883178,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8410389423370361,0.3861675858497619,0.3685343265533447,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6964303851127625,0.2145988196134567,0.9821426272392272,284.8730773925781,284.95001220703125,300.8794860839844,294.23797607421875,298.35516357421875,297.1935119628906,284.8700561523437,1.0,0.5919525623321533,0.4212605059146881,0.4212605059146881,1.0,1.0,-3.113747358322144,0.9790902733802797,2.134657144546509,0.2781698703765869,0.8573614954948425,0.8573614954948425,0.0,165.26707458496094,171.0,58924.625,0.0,2597.120849609375,1.0,279.19683837890625,283.0586242675781,297.27178955078125,301.1635437011719,293.1499938964844,293.1499938964844,279.1499938964844,37674.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812125325202942,1.0,0.0,0.0,3.6525397300720215,3.65256404876709,8.90191017788311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.689453125,0.0,1548.532470703125,1895.4371337890625,0.0,3227.942626953125,0.904745638370514,1.0,0.0,3.0,1.0,0.0
17844960,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8745835423469543,0.4394198358058929,0.3978951275348663,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9645811915397644,0.5788925290107727,0.5491151809692383,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8612084984779358,0.4199073016643524,0.2955338358879089,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8386794924736023,0.3860496580600738,0.3685095310211181,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6940764784812927,0.2143564671278,0.9814887642860411,284.901123046875,284.95001220703125,300.89471435546875,294.23004150390625,298.3570556640625,297.1907043457031,284.9030456542969,1.0,0.5928778648376465,0.4209452867507934,0.4209452867507934,1.0,1.0,-3.1129963397979736,0.9780080318450928,2.134988307952881,0.2772856056690216,0.8538010120391846,0.8538010120391846,0.0,167.0587921142578,174.0,58601.50390625,0.0,2605.1806640625,1.0,279.1576538085937,283.0879821777344,297.25177001953125,301.08502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38979.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830718994140625,1.0,0.0,0.0,3.5619418621063232,3.5619654655456543,8.46577904667356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.8525390625,0.0,1459.1422119140625,1895.4371337890625,0.0,3245.362060546875,0.8882907629013062,1.0,0.0,3.0,1.0,0.0
17845020,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8704695701599121,0.4389761090278625,0.3973122537136078,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.961548924446106,0.581012487411499,0.5509433746337891,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8586044311523438,0.4214792549610138,0.2965197563171386,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8357077240943909,0.3866204619407654,0.3689514100551605,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6909493207931519,0.2143427431583404,0.9813366532325744,285.0050964355469,284.95001220703125,300.9235534667969,294.2165832519531,298.3679504394531,297.1958923339844,285.00408935546875,1.0,0.5948728322982788,0.4203149080276489,0.4203149080276489,1.0,1.0,-3.1160190105438232,0.9775086641311646,2.138510465621948,0.2759972810745239,0.9477011561393738,0.9477011561393738,0.0,169.80784606933594,177.0,57976.796875,0.0,2625.698486328125,1.0,279.4417724609375,283.2048034667969,297.1947937011719,300.9143981933594,293.1499938964844,293.1499938964844,279.1499938964844,33313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749510645866394,1.0,0.0,0.0,3.683615684509277,3.683639526367188,9.054029419530708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.67578125,0.0,1550.6025390625,1895.4371337890625,0.0,3169.248046875,0.9109516143798828,1.0,0.0,3.0,1.0,0.0
17845080,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8704695701599121,0.4389761090278625,0.3973122537136078,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.961548924446106,0.581012487411499,0.5509433746337891,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8586044311523438,0.4214792549610138,0.2965197563171386,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8357077240943909,0.3866204619407654,0.3689514100551605,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6909493207931519,0.2143427431583404,0.9813366532325744,285.0050964355469,284.95001220703125,300.9235534667969,294.2165832519531,298.3679504394531,297.1958923339844,285.00408935546875,1.0,0.5948728322982788,0.4203149080276489,0.4203149080276489,1.0,1.0,-3.1160190105438232,0.9775086641311646,2.138510465621948,0.2759972810745239,0.9477011561393738,0.9477011561393738,0.0,169.80784606933594,177.0,57976.796875,0.0,2625.698486328125,1.0,279.4417724609375,283.2048034667969,297.1947937011719,300.9143981933594,293.1499938964844,293.1499938964844,279.1499938964844,33313.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749510645866394,1.0,0.0,0.0,3.683615684509277,3.683639526367188,9.054029419530708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.67578125,0.0,1550.6025390625,1895.4371337890625,0.0,3169.248046875,0.9109516143798828,1.0,0.0,3.0,1.0,0.0
17845140,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8654565215110779,0.4374081194400787,0.3963077962398529,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9574762582778932,0.5821295976638794,0.5523837208747864,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8552231192588806,0.4222555458545685,0.2973141968250274,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8320496678352356,0.3865446150302887,0.3691976070404053,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6872026324272156,0.2139670848846435,0.9808228015899658,284.9017028808594,284.95001220703125,300.95001220703125,294.2065124511719,298.37176513671875,297.19207763671875,284.9035339355469,1.0,0.596856951713562,0.419684499502182,0.419684499502182,1.0,1.0,-3.1171841621398926,0.9763158559799194,2.1408684253692627,0.274596244096756,0.8540244102478027,0.8540244102478027,0.0,173.03956604003906,180.0,58536.90625,0.0,2645.166748046875,1.0,279.157470703125,283.0848083496094,297.2276306152344,301.0540771484375,293.1499938964844,293.1499938964844,279.45001220703125,38930.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830537796020508,1.0,0.0,0.0,3.5608561038970947,3.560879707336426,8.460618801109376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2177734375,0.0,1457.6263427734375,1895.4371337890625,0.0,3245.192626953125,0.8880202770233154,1.0,0.0,3.0,1.0,0.0
17845200,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8654565215110779,0.4374081194400787,0.3963077962398529,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9574762582778932,0.5821295976638794,0.5523837208747864,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8552231192588806,0.4222555458545685,0.2973141968250274,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8320496678352356,0.3865446150302887,0.3691976070404053,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6872026324272156,0.2139670848846435,0.9808228015899658,284.9017028808594,284.95001220703125,300.95001220703125,294.2065124511719,298.37176513671875,297.19207763671875,284.9035339355469,1.0,0.596856951713562,0.419684499502182,0.419684499502182,1.0,1.0,-3.1171841621398926,0.9763158559799194,2.1408684253692627,0.274596244096756,0.8540244102478027,0.8540244102478027,0.0,173.03956604003906,180.0,58536.90625,0.0,2645.166748046875,1.0,279.157470703125,283.0848083496094,297.2276306152344,301.0540771484375,293.1499938964844,293.1499938964844,279.45001220703125,38930.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830537796020508,1.0,0.0,0.0,3.5608561038970947,3.560879707336426,8.460618801109376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2177734375,0.0,1457.6263427734375,1895.4371337890625,0.0,3245.192626953125,0.8880202770233154,1.0,0.0,3.0,1.0,0.0
17845260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8705796599388123,0.4410721361637115,0.3984476625919342,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9643904566764832,0.5884532332420349,0.5570899248123169,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8617158532142639,0.4281722009181976,0.3005360066890716,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8376891016960144,0.3915107846260071,0.372674286365509,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6939814686775208,0.2186394184827804,0.9959413409233092,285.0318298339844,284.95001220703125,300.9741516113281,294.1976013183594,298.4114074707031,297.2383117675781,285.03179931640625,1.0,0.6007378697395325,0.4190827906131744,0.4190827906131744,1.0,1.0,-3.151596784591675,0.9873282313346864,2.164268493652344,0.2772830426692962,0.9728267192840576,0.9728267192840576,0.0,171.76698303222656,183.0,58508.328125,0.0,2706.47705078125,1.0,279.4418334960937,283.21710205078125,297.18023681640625,300.9166259765625,293.1499938964844,293.1499938964844,279.1499938964844,32512.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875577986240387,1.0,0.0,0.0,3.704893589019776,3.7049176692962646,9.158930538433196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.658203125,0.0,1568.6146240234375,1895.4371337890625,0.0,3175.126953125,0.9153589010238647,1.0,0.0,3.0,1.0,0.0
17845320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8705796599388123,0.4410721361637115,0.3984476625919342,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9643904566764832,0.5884532332420349,0.5570899248123169,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8617158532142639,0.4281722009181976,0.3005360066890716,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8376891016960144,0.3915107846260071,0.372674286365509,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6939814686775208,0.2186394184827804,0.9959413409233092,285.0318298339844,284.95001220703125,300.9741516113281,294.1976013183594,298.4114074707031,297.2383117675781,285.03179931640625,1.0,0.6007378697395325,0.4190827906131744,0.4190827906131744,1.0,1.0,-3.151596784591675,0.9873282313346864,2.164268493652344,0.2772830426692962,0.9728267192840576,0.9728267192840576,0.0,171.76698303222656,183.0,58508.328125,0.0,2706.47705078125,1.0,279.4418334960937,283.21710205078125,297.18023681640625,300.9166259765625,293.1499938964844,293.1499938964844,279.1499938964844,32512.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875577986240387,1.0,0.0,0.0,3.704893589019776,3.7049176692962646,9.158930538433196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.658203125,0.0,1568.6146240234375,1895.4371337890625,0.0,3175.126953125,0.9153589010238647,1.0,0.0,3.0,1.0,0.0
17845380,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8706015348434448,0.4414931833744049,0.3995153903961181,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9657807350158693,0.5918188095092773,0.5609304904937744,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8634767532348633,0.4312967956066131,0.3031817078590393,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8390227556228638,0.3939105272293091,0.375542551279068,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6968104839324951,0.221234992146492,1.0100228786468506,284.9156799316406,284.95001220703125,300.9961853027344,294.1873779296875,298.4278564453125,297.2525329589844,284.9175720214844,1.0,0.6055222749710083,0.4184810817241668,0.4184810817241668,1.0,1.0,-3.181082248687744,0.9964468479156494,2.1846354007720947,0.2800476849079132,0.8873229622840881,0.8873229622840881,0.0,173.56149291992188,186.0,59892.5390625,0.0,2775.520751953125,1.0,279.1567687988281,283.0716247558594,297.2254943847656,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,37398.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870977163314819,1.0,0.0,0.0,3.655283689498901,3.6553080081939697,8.915289981814567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.8310546875,0.0,1549.5321044921875,1895.4371337890625,0.0,3283.0556640625,0.907583713531494,1.0,0.0,3.0,1.0,0.0
17845440,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8706015348434448,0.4414931833744049,0.3995153903961181,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9657807350158693,0.5918188095092773,0.5609304904937744,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8634767532348633,0.4312967956066131,0.3031817078590393,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8390227556228638,0.3939105272293091,0.375542551279068,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6968104839324951,0.221234992146492,1.0100228786468506,284.9156799316406,284.95001220703125,300.9961853027344,294.1873779296875,298.4278564453125,297.2525329589844,284.9175720214844,1.0,0.6055222749710083,0.4184810817241668,0.4184810817241668,1.0,1.0,-3.181082248687744,0.9964468479156494,2.1846354007720947,0.2800476849079132,0.8873229622840881,0.8873229622840881,0.0,173.56149291992188,186.0,59892.5390625,0.0,2775.520751953125,1.0,279.1567687988281,283.0716247558594,297.2254943847656,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,37398.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870977163314819,1.0,0.0,0.0,3.655283689498901,3.6553080081939697,8.915289981814567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.8310546875,0.0,1549.5321044921875,1895.4371337890625,0.0,3283.0556640625,0.907583713531494,1.0,0.0,3.0,1.0,0.0
17845500,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8689830303192139,0.4418264627456665,0.3996448814868927,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9647188782691956,0.593515157699585,0.5623937249183655,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8627364635467529,0.4328347742557525,0.3041783273220062,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8381462097167969,0.3949610888957977,0.3764983415603637,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6965208649635315,0.2222324907779693,1.0147804021835327,285.03912353515625,284.95001220703125,301.0064697265625,294.1817932128906,298.4346923828125,297.2582702636719,285.042236328125,1.0,0.6077531576156616,0.4181802272796631,0.4181802272796631,1.0,1.0,-3.19106388092041,0.9992779493331908,2.1917858123779297,0.280604600906372,0.978404462337494,0.978404462337494,0.0,175.24513244628906,186.0,59262.703125,0.0,2805.02001953125,1.0,279.4024658203125,283.2069702148437,297.1672058105469,300.922607421875,293.1499938964844,293.1499938964844,279.45001220703125,33334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827911615371704,1.0,0.0,0.0,3.7157468795776367,3.715771198272705,9.212670306624204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.978515625,0.0,1587.2496337890625,1895.4371337890625,0.0,3242.732421875,0.9197559356689452,1.0,0.0,3.0,1.0,0.0
17845560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8678803443908691,0.4422612488269806,0.400087296962738,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9641141295433044,0.5952825546264648,0.5641112327575684,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8624204397201538,0.4344399273395538,0.3053341805934906,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8376096487045288,0.3960365056991577,0.3775757849216461,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6964335441589355,0.223168596625328,1.0194041728973389,285.0334167480469,284.95001220703125,301.0162048339844,294.1759033203125,298.44073486328125,297.2644348144531,285.0320129394531,1.0,0.6100031733512878,0.4175523817539215,0.4175523817539215,1.0,1.0,-3.2019059658050537,1.0016080141067505,2.2002978324890137,0.280482679605484,1.0,1.0,0.0,176.76852416992188,189.0,59598.140625,0.0,2835.5869140625,1.0,279.4432067871094,283.1964416503906,297.169921875,300.98565673828125,293.1499938964844,293.1499938964844,279.1499938964844,32534.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823729753494263,1.0,0.0,0.0,3.797492027282715,3.797516822814941,9.622480092730257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.369140625,0.0,1676.559814453125,1895.4371337890625,0.0,3238.81494140625,0.9359662532806396,1.0,0.0,3.0,1.0,0.0
17845620,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8632284998893738,0.4414985477924347,0.3999331891536712,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9603062272071838,0.597268283367157,0.566514253616333,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594934344291687,0.436328262090683,0.3070030808448791,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8344523906707764,0.3970329463481903,0.3789667189121246,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6940562129020691,0.2241487652063369,1.0256785154342651,284.8974914550781,284.95001220703125,301.0342102050781,294.1632385253906,298.44158935546875,297.2620544433594,284.8990783691406,1.0,0.6140353083610535,0.4162966907024383,0.4162966907024383,1.0,1.0,-3.21584701538086,1.0033175945281982,2.21252965927124,0.2791818976402282,0.8972562551498413,0.8972562551498413,0.0,180.87489318847656,192.0,60681.11328125,0.0,2886.947998046875,1.0,279.1570739746094,283.0392150878906,297.1993103027344,301.1580810546875,293.1499938964844,293.1499938964844,279.45001220703125,37846.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934762477874756,1.0,0.0,0.0,3.734170913696289,3.734195947647095,9.30425585465855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2275390625,0.0,1642.9759521484375,1895.4371337890625,0.0,3342.70166015625,0.9253804683685304,1.0,0.0,3.0,1.0,0.0
17845680,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8632284998893738,0.4414985477924347,0.3999331891536712,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9603062272071838,0.597268283367157,0.566514253616333,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8594934344291687,0.436328262090683,0.3070030808448791,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8344523906707764,0.3970329463481903,0.3789667189121246,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6940562129020691,0.2241487652063369,1.0256785154342651,284.8974914550781,284.95001220703125,301.0342102050781,294.1632385253906,298.44158935546875,297.2620544433594,284.8990783691406,1.0,0.6140353083610535,0.4162966907024383,0.4162966907024383,1.0,1.0,-3.21584701538086,1.0033175945281982,2.21252965927124,0.2791818976402282,0.8972562551498413,0.8972562551498413,0.0,180.87489318847656,192.0,60681.11328125,0.0,2886.947998046875,1.0,279.1570739746094,283.0392150878906,297.1993103027344,301.1580810546875,293.1499938964844,293.1499938964844,279.45001220703125,37846.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934762477874756,1.0,0.0,0.0,3.734170913696289,3.734195947647095,9.30425585465855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2275390625,0.0,1642.9759521484375,1895.4371337890625,0.0,3342.70166015625,0.9253804683685304,1.0,0.0,3.0,1.0,0.0
17845740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.860668420791626,0.4416033327579498,0.3997744917869568,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.958134114742279,0.5987865924835205,0.5677205324172974,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8578547239303589,0.4377523958683014,0.3078555762767792,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8326464891433716,0.3978151381015777,0.3795856833457947,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.6925362348556519,0.2247161269187927,1.0281682014465332,285.0296936035156,284.95001220703125,301.0434265136719,294.1556091308594,298.4438781738281,297.2637939453125,285.0310363769531,1.0,0.6160368323326111,0.4155935049057007,0.4155935049057007,1.0,1.0,-3.221863508224488,1.0036258697509766,2.2182376384735107,0.2780379951000213,0.9919012784957886,0.9919012784957886,0.0,183.0848693847656,192.0,59884.43359375,0.0,2911.6611328125,1.0,279.4136657714844,283.1849365234375,297.1343994140625,300.9403381347656,293.1499938964844,293.1499938964844,279.45001220703125,33635.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881169557571411,1.0,0.0,0.0,3.7907965183258057,3.7908215522766113,9.58857867772167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1533203125,0.0,1677.15185546875,1895.4371337890625,0.0,3292.59326171875,0.936484694480896,1.0,0.0,3.0,1.0,0.0
17845800,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8595252633094788,0.4418447315692901,0.4000211060047149,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.95732444524765,0.6001286506652832,0.5690060257911682,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8573631048202515,0.4390174448490143,0.3087500333786011,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8319298624992371,0.3985528349876404,0.3803015351295471,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6919729113578796,0.2252230644226074,1.030603289604187,285.0235290527344,284.95001220703125,301.0502624511719,294.1493835449219,298.4466552734375,297.2667236328125,285.0224914550781,1.0,0.6176527142524719,0.4150409996509552,0.4150409996509552,1.0,1.0,-3.228568315505981,1.0045700073242188,2.2239983081817627,0.2774311602115631,1.0,1.0,0.0,184.4427185058593,195.0,60061.3359375,0.0,2933.206787109375,1.0,279.44384765625,283.1770935058594,297.1371459960937,300.9873962402344,293.1499938964844,293.1499938964844,279.1499938964844,33308.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874004483222961,1.0,0.0,0.0,3.84658408164978,3.846609592437744,9.87287762654887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.4365234375,0.0,1741.8468017578125,1895.4371337890625,0.0,3285.888427734375,0.947412133216858,1.0,0.0,3.0,1.0,0.0
17845860,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8552742004394531,0.4409579932689667,0.3997076153755188,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9536668658256532,0.60184645652771,0.5710992813110352,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8547381162643433,0.4407763481140136,0.3102861046791076,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.828970193862915,0.3993114233016968,0.3814004361629486,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6893686652183533,0.2257598489522934,1.0344947576522827,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.44500732421875,297.26153564453125,284.8941650390625,1.0,0.620999813079834,0.4141052961349487,0.4141052961349487,1.0,1.0,-3.238566637039185,1.005628228187561,2.232938289642334,0.2763159871101379,0.8999277949333191,0.8999277949333191,0.0,188.2584228515625,198.0,61022.4765625,0.0,2975.3759765625,1.0,279.15679931640625,283.0258178710937,297.1643981933594,301.1459045410156,293.1499938964844,293.1499938964844,278.8500061035156,38268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972169160842896,1.0,0.0,0.0,3.76750111579895,3.767526626586914,9.47109185744921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.05078125,0.0,1685.38720703125,1895.4371337890625,0.0,3377.628173828125,0.9331367611885072,1.0,0.0,3.0,1.0,0.0
17845920,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8552742004394531,0.4409579932689667,0.3997076153755188,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9536668658256532,0.60184645652771,0.5710992813110352,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8547381162643433,0.4407763481140136,0.3102861046791076,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.828970193862915,0.3993114233016968,0.3814004361629486,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6893686652183533,0.2257598489522934,1.0344947576522827,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.44500732421875,297.26153564453125,284.8941650390625,1.0,0.620999813079834,0.4141052961349487,0.4141052961349487,1.0,1.0,-3.238566637039185,1.005628228187561,2.232938289642334,0.2763159871101379,0.8999277949333191,0.8999277949333191,0.0,188.2584228515625,198.0,61022.4765625,0.0,2975.3759765625,1.0,279.15679931640625,283.0258178710937,297.1643981933594,301.1459045410156,293.1499938964844,293.1499938964844,278.8500061035156,38268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972169160842896,1.0,0.0,0.0,3.76750111579895,3.767526626586914,9.47109185744921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.05078125,0.0,1685.38720703125,1895.4371337890625,0.0,3377.628173828125,0.9331367611885072,1.0,0.0,3.0,1.0,0.0
17845980,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8505311608314514,0.4400402903556824,0.3989041447639465,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9493158459663392,0.6034011244773865,0.5726094245910645,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8516141176223755,0.4424472153186798,0.311483770608902,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8255100250244141,0.3998904228210449,0.3820381760597229,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6861292719841003,0.2260535657405853,1.0364826917648315,284.8861083984375,284.95001220703125,301.0766906738281,294.1182556152344,298.44189453125,297.2552490234375,284.8874816894531,1.0,0.6238276362419128,0.4131695926189422,0.4131695926189422,1.0,1.0,-3.2440125942230225,1.0050756931304932,2.2389369010925293,0.2744600772857666,0.8313809037208557,0.8313809037208557,0.0,192.1660003662109,201.0,61072.8984375,0.0,3008.587890625,1.0,278.8583984375,282.99542236328125,297.1316223144531,301.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,40861.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024933576583862,1.0,0.0,0.0,3.526700735092163,3.526724576950073,8.299091405206127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8935546875,0.0,1435.41748046875,1895.4371337890625,0.0,3426.815185546875,0.8823234438896179,1.0,0.0,3.0,1.0,0.0
17846040,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8505311608314514,0.4400402903556824,0.3989041447639465,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9493158459663392,0.6034011244773865,0.5726094245910645,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8516141176223755,0.4424472153186798,0.311483770608902,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8255100250244141,0.3998904228210449,0.3820381760597229,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6861292719841003,0.2260535657405853,1.0364826917648315,284.8861083984375,284.95001220703125,301.0766906738281,294.1182556152344,298.44189453125,297.2552490234375,284.8874816894531,1.0,0.6238276362419128,0.4131695926189422,0.4131695926189422,1.0,1.0,-3.2440125942230225,1.0050756931304932,2.2389369010925293,0.2744600772857666,0.8313809037208557,0.8313809037208557,0.0,192.1660003662109,201.0,61072.8984375,0.0,3008.587890625,1.0,278.8583984375,282.99542236328125,297.1316223144531,301.1309509277344,293.1499938964844,293.1499938964844,279.1499938964844,40861.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024933576583862,1.0,0.0,0.0,3.526700735092163,3.526724576950073,8.299091405206127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.8935546875,0.0,1435.41748046875,1895.4371337890625,0.0,3426.815185546875,0.8823234438896179,1.0,0.0,3.0,1.0,0.0
