time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8491178154945374,0.440278947353363,0.3988971710205078,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9481818079948424,0.6048021912574768,0.5737115144729614,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8509349226951599,0.4438464939594269,0.3123191297054291,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8245566487312317,0.4006201326847076,0.3825852274894714,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6852147579193115,0.2264459133148193,1.037939190864563,285.0099792480469,284.95001220703125,301.0821228027344,294.1097717285156,298.44415283203125,297.2577819824219,285.0113525390625,1.0,0.6252509951591492,0.4127017259597778,0.4127017259597778,1.0,1.0,-3.2487361431121826,1.00551438331604,2.2432217597961426,0.2737249135971069,0.9135482907295228,0.9135482907295228,0.0,193.6379547119141,201.0,60310.39453125,0.0,3026.84912109375,1.0,279.0986022949219,283.1316833496094,297.0695495605469,300.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,34890.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954909443855286,1.0,0.0,0.0,3.569302558898926,3.569325685501098,8.500804256073025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.5986328125,0.0,1437.1097412109375,1895.4371337890625,0.0,3361.518310546875,0.8885199427604675,1.0,0.0,3.0,1.0,0.0
17846160,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8483994603157043,0.4405936002731323,0.3992358446121216,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.947841465473175,0.6062992811203003,0.5751581192016602,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8509141802787781,0.4453449249267578,0.313385397195816,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8242053985595703,0.4014585316181183,0.3833948969841003,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6848862171173096,0.2269252389669418,1.040159821510315,284.99969482421875,284.95001220703125,301.0871276855469,294.1010437011719,298.44732666015625,297.26153564453125,284.9989318847656,1.0,0.6268028020858765,0.4122772216796875,0.4122772216796875,1.0,1.0,-3.2558071613311768,1.006892204284668,2.248914957046509,0.2734590172767639,0.9253288507461548,0.9253288507461548,0.0,194.8080139160156,189.0,60487.1328125,0.0,3048.52294921875,1.0,279.14215087890625,283.1220092773437,297.0734558105469,300.94927978515625,293.1499938964844,293.1499938964844,278.8500061035156,33807.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893120288848877,1.0,0.0,0.0,3.633239984512329,3.63326358795166,8.80808443071146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8447265625,0.0,1498.271484375,1895.4371337890625,0.0,3339.37548828125,0.8998293876647949,1.0,0.0,3.0,1.0,0.0
17846220,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8522272109985352,0.4399608373641968,0.3988023698329925,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9541972279548644,0.6081140041351318,0.576985776424408,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8563746213912964,0.4473630487918854,0.314843088388443,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8286609053611755,0.4023512601852417,0.3842776119709015,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6890581250190735,0.2274168878793716,1.0422329902648926,284.9141540527344,284.95001220703125,301.0958251953125,294.0827941894531,298.44549560546875,297.2583923339844,284.91522216796875,1.0,0.6254510879516602,0.411428153514862,0.411428153514862,1.0,1.0,-3.262802839279175,1.0070871114730835,2.255715847015381,0.2721611261367798,0.8476549386978149,0.8476549386978149,0.0,191.385986328125,177.0,61087.05859375,0.0,3044.543212890625,1.0,278.85797119140625,283.01568603515625,297.10260009765625,301.08953857421875,293.1499938964844,293.1499938964844,279.1499938964844,38620.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900872766971588,1.0,0.0,0.0,3.5111312866210938,3.5111544132232666,8.225975420828036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0947265625,0.0,1402.948974609375,1895.4371337890625,0.0,3411.71875,0.8768472671508789,1.0,0.0,3.0,1.0,0.0
17846280,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8522272109985352,0.4399608373641968,0.3988023698329925,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9541972279548644,0.6081140041351318,0.576985776424408,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8563746213912964,0.4473630487918854,0.314843088388443,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8286609053611755,0.4023512601852417,0.3842776119709015,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6890581250190735,0.2274168878793716,1.0422329902648926,284.9141540527344,284.95001220703125,301.0958251953125,294.0827941894531,298.44549560546875,297.2583923339844,284.91522216796875,1.0,0.6254510879516602,0.411428153514862,0.411428153514862,1.0,1.0,-3.262802839279175,1.0070871114730835,2.255715847015381,0.2721611261367798,0.8476549386978149,0.8476549386978149,0.0,191.385986328125,177.0,61087.05859375,0.0,3044.543212890625,1.0,278.85797119140625,283.01568603515625,297.10260009765625,301.08953857421875,293.1499938964844,293.1499938964844,279.1499938964844,38620.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900872766971588,1.0,0.0,0.0,3.5111312866210938,3.5111544132232666,8.225975420828036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.0947265625,0.0,1402.948974609375,1895.4371337890625,0.0,3411.71875,0.8768472671508789,1.0,0.0,3.0,1.0,0.0
17846340,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8616792559623718,0.4403636753559112,0.3986184298992157,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9667449593544006,0.6108039021492004,0.5789576172828674,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8675415515899658,0.4502102434635162,0.3164239525794983,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8381678462028503,0.403864711523056,0.38520547747612,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6979091763496399,0.2282705456018448,1.0439993143081665,285.00518798828125,284.95001220703125,301.102783203125,294.06353759765625,298.4488830566406,297.2635192871094,285.00421142578125,1.0,0.6220579147338867,0.410579115152359,0.410579115152359,1.0,1.0,-3.2700870037078857,1.0073862075805664,2.26270079612732,0.2706726193428039,0.9363224506378174,0.9363224506378174,0.0,183.638412475586,165.0,60577.99609375,0.0,3017.032958984375,1.0,279.14141845703125,283.1216125488281,297.0467529296875,300.9291076660156,293.1499938964844,293.1499938964844,278.8500061035156,33212.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939632177352905,1.0,0.0,0.0,3.638828992843628,3.63885235786438,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.0859375,0.0,1499.9853515625,1895.4371337890625,0.0,3347.2509765625,0.9008082747459412,1.0,0.0,3.0,1.0,0.0
17846400,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8616792559623718,0.4403636753559112,0.3986184298992157,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9667449593544006,0.6108039021492004,0.5789576172828674,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8675415515899658,0.4502102434635162,0.3164239525794983,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8381678462028503,0.403864711523056,0.38520547747612,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6979091763496399,0.2282705456018448,1.0439993143081665,285.00518798828125,284.95001220703125,301.102783203125,294.06353759765625,298.4488830566406,297.2635192871094,285.00421142578125,1.0,0.6220579147338867,0.410579115152359,0.410579115152359,1.0,1.0,-3.2700870037078857,1.0073862075805664,2.26270079612732,0.2706726193428039,0.9363224506378174,0.9363224506378174,0.0,183.638412475586,165.0,60577.99609375,0.0,3017.032958984375,1.0,279.14141845703125,283.1216125488281,297.0467529296875,300.9291076660156,293.1499938964844,293.1499938964844,278.8500061035156,33212.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939632177352905,1.0,0.0,0.0,3.638828992843628,3.63885235786438,8.835203288981575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.0859375,0.0,1499.9853515625,1895.4371337890625,0.0,3347.2509765625,0.9008082747459412,1.0,0.0,3.0,1.0,0.0
17846460,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8736700415611267,0.4396940171718597,0.3979117572307586,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9807105660438538,0.6124436259269714,0.5803841948509216,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8814643621444702,0.4522134065628052,0.3176959455013275,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8501688838005066,0.4047281444072723,0.3858246207237243,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7088319659233093,0.2287484109401703,1.0449318885803225,284.9085693359375,284.95001220703125,301.1080627441406,294.0433044433594,298.44500732421875,297.2593078613281,284.9097900390625,1.0,0.6174559593200684,0.4096995294094085,0.4096995294094085,1.0,1.0,-3.2743566036224365,1.0065101385116575,2.2678463459014893,0.2688618004322052,0.8501216769218445,0.8501216769218445,0.0,174.41761779785156,153.0,61178.30078125,0.0,2974.69091796875,1.0,278.8578491210937,283.0058898925781,297.0679931640625,301.0630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38566.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902657151222229,1.0,0.0,0.0,3.524312257766724,3.524335622787476,8.287854029731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.556640625,0.0,1416.3206787109375,1895.4371337890625,0.0,3428.340576171875,0.8796478509902954,1.0,0.0,3.0,1.0,0.0
17846520,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8736700415611267,0.4396940171718597,0.3979117572307586,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9807105660438538,0.6124436259269714,0.5803841948509216,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8814643621444702,0.4522134065628052,0.3176959455013275,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8501688838005066,0.4047281444072723,0.3858246207237243,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7088319659233093,0.2287484109401703,1.0449318885803225,284.9085693359375,284.95001220703125,301.1080627441406,294.0433044433594,298.44500732421875,297.2593078613281,284.9097900390625,1.0,0.6174559593200684,0.4096995294094085,0.4096995294094085,1.0,1.0,-3.2743566036224365,1.0065101385116575,2.2678463459014893,0.2688618004322052,0.8501216769218445,0.8501216769218445,0.0,174.41761779785156,153.0,61178.30078125,0.0,2974.69091796875,1.0,278.8578491210937,283.0058898925781,297.0679931640625,301.0630798339844,293.1499938964844,293.1499938964844,279.1499938964844,38566.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902657151222229,1.0,0.0,0.0,3.524312257766724,3.524335622787476,8.287854029731534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.556640625,0.0,1416.3206787109375,1895.4371337890625,0.0,3428.340576171875,0.8796478509902954,1.0,0.0,3.0,1.0,0.0
17846580,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8903850317001343,0.4401582181453705,0.3976462185382843,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9965384006500244,0.6150512099266052,0.5821331143379211,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9001087546348572,0.4551246166229248,0.3192170560359955,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8666253685951233,0.4062777459621429,0.3866487741470337,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7222534418106079,0.2296132892370224,1.0461372137069702,285.0018615722656,284.95001220703125,301.1116943359375,294.0221252441406,298.4472045898437,297.2644348144531,285.0009460449219,1.0,0.6122272610664368,0.4088199436664581,0.4088199436664581,1.0,1.0,-3.280401945114136,1.0062633752822876,2.2741384506225586,0.2670815587043762,0.9374333620071412,0.9374333620071412,0.0,163.54872131347656,141.0,60622.7890625,0.0,2926.797119140625,1.0,279.1415100097656,283.1146545410156,297.00634765625,300.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,33294.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958872556686401,1.0,0.0,0.0,3.647887945175171,3.647911310195923,8.879249548954249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4072265625,0.0,1510.5921630859375,1895.4371337890625,0.0,3365.21826171875,0.90289568901062,1.0,0.0,3.0,1.0,0.0
17846640,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8903850317001343,0.4401582181453705,0.3976462185382843,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9965384006500244,0.6150512099266052,0.5821331143379211,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9001087546348572,0.4551246166229248,0.3192170560359955,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8666253685951233,0.4062777459621429,0.3866487741470337,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7222534418106079,0.2296132892370224,1.0461372137069702,285.0018615722656,284.95001220703125,301.1116943359375,294.0221252441406,298.4472045898437,297.2644348144531,285.0009460449219,1.0,0.6122272610664368,0.4088199436664581,0.4088199436664581,1.0,1.0,-3.280401945114136,1.0062633752822876,2.2741384506225586,0.2670815587043762,0.9374333620071412,0.9374333620071412,0.0,163.54872131347656,141.0,60622.7890625,0.0,2926.797119140625,1.0,279.1415100097656,283.1146545410156,297.00634765625,300.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,33294.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958872556686401,1.0,0.0,0.0,3.647887945175171,3.647911310195923,8.879249548954249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.4072265625,0.0,1510.5921630859375,1895.4371337890625,0.0,3365.21826171875,0.90289568901062,1.0,0.0,3.0,1.0,0.0
17846700,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8977776169776917,0.4398875534534454,0.3975295424461365,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.6161132454872131,0.5764317512512207,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9086492657661438,0.4561971426010132,0.3200114965438843,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8741090297698975,0.4067631363868713,0.3871249258518219,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7279353737831116,0.229884535074234,1.047084093093872,284.87213134765625,284.95001220703125,301.1129150390625,294.0111999511719,298.44537353515625,297.2636108398437,284.8694763183594,1.0,0.6091718077659607,0.4083801507949829,0.4083801507949829,1.0,1.0,-3.277212619781494,1.0039185285568235,2.27329421043396,0.2656547725200653,0.8473239541053772,0.8473239541053772,0.0,158.9840545654297,141.0,61404.92578125,0.0,2893.4990234375,1.0,278.89776611328125,282.9686279296875,297.0476989746094,301.1001892089844,293.1499938964844,293.1499938964844,278.8500061035156,37858.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902378261089325,1.0,0.0,0.0,3.609932661056519,3.6099565029144287,8.695438395989186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.63671875,0.0,1502.798095703125,1895.4371337890625,0.0,3425.7431640625,0.8952944874763489,1.0,0.0,3.0,1.0,0.0
17846760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9029155373573304,0.4394528567790985,0.3970232307910919,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6179410815238953,0.566216230392456,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9153407216072084,0.4571240544319153,0.3205668032169342,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8795852661132812,0.4070920050144195,0.3873348832130432,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.732003390789032,0.2300335615873336,1.047296166419983,284.8971252441406,284.95001220703125,301.11376953125,294.0000305175781,298.44451904296875,297.2647705078125,284.8985290527344,1.0,0.6053750514984131,0.4080012440681457,0.4080012440681457,1.0,1.0,-3.264462947845459,0.998348832130432,2.2661139965057373,0.2631117403507232,0.8413605690002441,0.8413605690002441,0.0,155.32516479492188,129.0,60868.78125,0.0,2847.184814453125,1.0,278.8578491210937,282.9969482421875,297.0227966308594,301.0079345703125,293.1499938964844,293.1499938964844,279.1499938964844,39310.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042357206344604,1.0,0.0,0.0,3.5133376121521,3.5133607387542725,8.236316944021382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.033203125,0.0,1410.218505859375,1895.4371337890625,0.0,3443.034423828125,0.8776716589927673,1.0,0.0,3.0,1.0,0.0
17846820,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9184304475784302,0.4397652447223663,0.3967745006084442,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.6252613067626953,0.5403099060058594,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.933889389038086,0.4599567055702209,0.3221474587917328,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8944619297981262,0.4084988236427307,0.3881824612617492,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7430440783500671,0.2307954281568527,1.04871666431427,284.9791564941406,284.95001220703125,301.1142578125,293.97705078125,298.4581604003906,297.289794921875,284.97784423828125,1.0,0.5967658758163452,0.4072434604167938,0.4072434604167938,1.0,1.0,-3.237574577331543,0.9867743849754332,2.250800132751465,0.2574644088745117,0.9102964997291564,0.9102964997291564,0.0,146.50791931152344,117.0,59767.953125,0.0,2742.6875,1.0,279.14129638671875,283.1030578613281,296.9527893066406,300.79718017578125,293.1499938964844,293.1499938964844,278.8500061035156,34261.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957495093345642,1.0,0.0,0.0,3.606487035751343,3.606510400772095,8.678846938892093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.7392578125,0.0,1472.444580078125,1895.4371337890625,0.0,3363.93212890625,0.8941735029220581,1.0,0.0,3.0,1.0,0.0
17846880,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9184304475784302,0.4397652447223663,0.3967745006084442,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.6252613067626953,0.5403099060058594,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.933889389038086,0.4599567055702209,0.3221474587917328,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8944619297981262,0.4084988236427307,0.3881824612617492,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7430440783500671,0.2307954281568527,1.04871666431427,284.9791564941406,284.95001220703125,301.1142578125,293.97705078125,298.4581604003906,297.289794921875,284.97784423828125,1.0,0.5967658758163452,0.4072434604167938,0.4072434604167938,1.0,1.0,-3.237574577331543,0.9867743849754332,2.250800132751465,0.2574644088745117,0.9102964997291564,0.9102964997291564,0.0,146.50791931152344,117.0,59767.953125,0.0,2742.6875,1.0,279.14129638671875,283.1030578613281,296.9527893066406,300.79718017578125,293.1499938964844,293.1499938964844,278.8500061035156,34261.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957495093345642,1.0,0.0,0.0,3.606487035751343,3.606510400772095,8.678846938892093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.7392578125,0.0,1472.444580078125,1895.4371337890625,0.0,3363.93212890625,0.8941735029220581,1.0,0.0,3.0,1.0,0.0
17846940,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9305651783943176,0.4392996728420257,0.3964592218399048,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6309416890144348,0.5219486355781555,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.947329878807068,0.4612601399421692,0.3230826258659363,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9055792093276978,0.4090050756931305,0.3886554837226867,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7514607906341553,0.2310995161533355,1.049621820449829,284.8671875,284.95001220703125,301.1138000488281,293.9618835449219,298.4674377441406,297.3072814941406,284.8722839355469,1.0,0.5906485319137573,0.4067584872245788,0.4067584872245788,1.0,1.0,-3.217904806137085,0.9784976243972778,2.2394070625305176,0.2535844445228576,0.8165510296821594,0.8165510296821594,0.0,140.45944213867188,117.0,59865.9921875,0.0,2669.42919921875,1.0,278.8804626464844,282.987060546875,296.9864807128906,300.9428405761719,293.1499938964844,293.1499938964844,278.8500061035156,41085.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016066789627076,1.0,0.0,0.0,3.477623462677002,3.477646827697754,8.069719115155749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9833984375,0.0,1385.97021484375,1895.4371337890625,0.0,3418.556396484375,0.8696383237838745,1.0,0.0,3.0,1.0,0.0
17847000,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9376164674758912,0.4391079246997833,0.3960815966129303,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.6345499157905579,0.5113895535469055,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9548860192298888,0.4620466232299804,0.3234829306602478,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9124848246574402,0.4093033373355865,0.3887709081172943,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7564775943756104,0.2312795221805572,1.0497386455535889,284.8979187011719,284.95001220703125,301.11328125,293.9532165527344,298.4737548828125,297.3188781738281,284.8978881835937,1.0,0.5869941711425781,0.4064856767654419,0.4064856767654419,1.0,1.0,-3.2055160999298096,0.9733767509460448,2.232139110565185,0.2512038648128509,0.8218635320663452,0.8218635320663452,0.0,137.01834106445312,135.0,59598.3203125,0.0,2625.73583984375,1.0,278.8589172363281,283.0119934082031,296.96221923828125,300.8678283691406,293.1499938964844,293.1499938964844,279.1499938964844,39729.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013038277626038,1.0,0.0,0.0,3.4300339221954346,3.430056571960449,7.850370025153097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2177734375,0.0,1328.1611328125,1895.4371337890625,0.0,3415.73486328125,0.8597935438156128,1.0,0.0,3.0,1.0,0.0
17847060,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.941959261894226,0.4396455883979797,0.3962530195713043,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6446914076805115,0.5054706931114197,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.960852324962616,0.4651606976985931,0.3254216015338897,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.917626976966858,0.4108776450157165,0.3899929821491241,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7602294087409973,0.2323172092437744,1.0533782243728638,284.99432373046875,284.95001220703125,301.11083984375,293.9285583496094,298.4988708496094,297.3563232421875,284.9943542480469,1.0,0.5871167778968811,0.4064464569091797,0.4064464569091797,1.0,1.0,-3.2067227363586426,0.973686456680298,2.2330362796783447,0.2504381537437439,0.9036611318588256,0.9036611318588256,0.0,135.41567993164062,153.0,58982.875,0.0,2619.421630859375,1.0,279.1405944824219,283.1261291503906,296.90008544921875,300.6797790527344,293.1499938964844,293.1499938964844,278.8500061035156,33734.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918091058731079,1.0,0.0,0.0,3.536947727203369,3.5369701385498047,8.347387279172835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.3935546875,0.0,1394.5657958984375,1895.4371337890625,0.0,3327.122314453125,0.8784197568893433,1.0,0.0,3.0,1.0,0.0
17847120,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.941959261894226,0.4396455883979797,0.3962530195713043,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.6446914076805115,0.5054706931114197,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.960852324962616,0.4651606976985931,0.3254216015338897,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.917626976966858,0.4108776450157165,0.3899929821491241,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7602294087409973,0.2323172092437744,1.0533782243728638,284.99432373046875,284.95001220703125,301.11083984375,293.9285583496094,298.4988708496094,297.3563232421875,284.9943542480469,1.0,0.5871167778968811,0.4064464569091797,0.4064464569091797,1.0,1.0,-3.2067227363586426,0.973686456680298,2.2330362796783447,0.2504381537437439,0.9036611318588256,0.9036611318588256,0.0,135.41567993164062,153.0,58982.875,0.0,2619.421630859375,1.0,279.1405944824219,283.1261291503906,296.90008544921875,300.6797790527344,293.1499938964844,293.1499938964844,278.8500061035156,33734.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918091058731079,1.0,0.0,0.0,3.536947727203369,3.5369701385498047,8.347387279172835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.3935546875,0.0,1394.5657958984375,1895.4371337890625,0.0,3327.122314453125,0.8784197568893433,1.0,0.0,3.0,1.0,0.0
17847180,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9323278069496156,0.4392108023166656,0.3962132632732391,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6505216360092163,0.5190929770469666,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9537819623947144,0.4675350785255432,0.3273045122623443,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.909546434879303,0.4118630886077881,0.3912217020988464,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7546718716621399,0.2330227494239807,1.0577508211135864,284.92559814453125,284.95001220703125,301.10699462890625,293.9031066894531,298.50457763671875,297.3644104003906,284.92626953125,1.0,0.5935876965522766,0.4064072668552398,0.4064072668552398,1.0,1.0,-3.232034206390381,0.9825527667999268,2.249481439590454,0.2533288598060608,0.8400186896324158,0.8400186896324158,0.0,140.1982421875,171.0,59905.1484375,0.0,2696.635009765625,1.0,278.8592224121094,283.0291748046875,296.9254455566406,300.8276062011719,293.1499938964844,293.1499938964844,279.1499938964844,37839.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999907970428467,1.0,0.0,0.0,3.434199094772339,3.434221267700196,7.869447244956973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2939453125,0.0,1319.0194091796875,1895.4371337890625,0.0,3403.498779296875,0.8592539429664612,1.0,0.0,3.0,1.0,0.0
17847240,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9323278069496156,0.4392108023166656,0.3962132632732391,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6505216360092163,0.5190929770469666,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9537819623947144,0.4675350785255432,0.3273045122623443,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.909546434879303,0.4118630886077881,0.3912217020988464,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7546718716621399,0.2330227494239807,1.0577508211135864,284.92559814453125,284.95001220703125,301.10699462890625,293.9031066894531,298.50457763671875,297.3644104003906,284.92626953125,1.0,0.5935876965522766,0.4064072668552398,0.4064072668552398,1.0,1.0,-3.232034206390381,0.9825527667999268,2.249481439590454,0.2533288598060608,0.8400186896324158,0.8400186896324158,0.0,140.1982421875,171.0,59905.1484375,0.0,2696.635009765625,1.0,278.8592224121094,283.0291748046875,296.9254455566406,300.8276062011719,293.1499938964844,293.1499938964844,279.1499938964844,37839.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999907970428467,1.0,0.0,0.0,3.434199094772339,3.434221267700196,7.869447244956973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2939453125,0.0,1319.0194091796875,1895.4371337890625,0.0,3403.498779296875,0.8592539429664612,1.0,0.0,3.0,1.0,0.0
17847300,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.924399197101593,0.439429223537445,0.3963000178337097,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.6522089242935181,0.5307183861732483,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9471265077590942,0.4690824449062347,0.328322023153305,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9029291272163392,0.4126015603542328,0.3918907344341278,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7498177886009216,0.2334699928760528,1.0600025653839111,285.03515625,284.95001220703125,301.10455322265625,293.8901062011719,298.5040588378906,297.3633117675781,285.0367126464844,1.0,0.5985370874404907,0.4063876569271087,0.4063876569271087,1.0,1.0,-3.250842571258545,0.989154040813446,2.261688470840454,0.2555619776248932,0.922946035861969,0.922946035861969,0.0,144.25173950195312,171.0,59507.40625,0.0,2757.511474609375,1.0,279.0968322753906,283.1475830078125,296.86767578125,300.6333923339844,293.1499938964844,293.1499938964844,279.1499938964844,33014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953052759170532,1.0,0.0,0.0,3.506556272506714,3.5065784454345703,8.204553409996151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.994140625,0.0,1357.902587890625,1895.4371337890625,0.0,3359.784423828125,0.8727837800979614,1.0,0.0,3.0,1.0,0.0
17847360,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9158767461776732,0.4397256374359131,0.3967277407646179,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6531018018722534,0.544183075428009,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.939535677433014,0.4707113802433014,0.3295687735080719,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8959103226661682,0.4134240448474884,0.3928108513355255,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7445172071456909,0.2339509129524231,1.062899827957153,285.0226135253906,284.95001220703125,301.101806640625,293.8769226074219,298.4997863769531,297.3586730957031,285.0216064453125,1.0,0.6044108867645264,0.4058875143527984,0.4058875143527984,1.0,1.0,-3.273630142211914,0.9959143996238708,2.2777156829833984,0.2571016848087311,0.9414095878601074,0.9414095878601074,0.0,149.08900451660156,189.0,60015.40625,0.0,2831.7421875,1.0,279.1416320800781,283.131103515625,296.8692321777344,300.7032165527344,293.1499938964844,293.1499938964844,278.8500061035156,32179.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895049512386322,1.0,0.0,0.0,3.59733510017395,3.597357749938965,8.634855248601525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0908203125,0.0,1447.185791015625,1895.4371337890625,0.0,3357.396484375,0.8905792832374573,1.0,0.0,3.0,1.0,0.0
17847420,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8963095545768738,0.4390238225460052,0.3967669010162353,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6512593030929565,0.578072190284729,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9199283719062804,0.4729052186012268,0.3315680921077728,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.878612220287323,0.4142056405544281,0.3941597938537597,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7315592169761658,0.2342881113290786,1.0671226978302002,284.92633056640625,284.95001220703125,301.09527587890625,293.8499755859375,298.474609375,297.3261108398437,284.9280090332031,1.0,0.6180071830749512,0.4048871994018554,0.4048871994018554,1.0,1.0,-3.32352876663208,1.0106972455978394,2.3128316402435303,0.2606071829795837,0.86823570728302,0.86823570728302,0.0,161.40957641601562,192.0,61426.19140625,0.0,3007.462646484375,1.0,278.8579406738281,283.0034484863281,296.8919677734375,300.8877258300781,293.1499938964844,293.1499938964844,279.1499938964844,37071.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072533249855042,1.0,0.0,0.0,3.54098916053772,3.5410122871398926,8.366474162357918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.474609375,0.0,1423.013671875,1895.4371337890625,0.0,3471.095947265625,0.8821667432785034,1.0,0.0,3.0,1.0,0.0
17847480,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8963095545768738,0.4390238225460052,0.3967669010162353,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9990000128746032,0.6512593030929565,0.578072190284729,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9199283719062804,0.4729052186012268,0.3315680921077728,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.878612220287323,0.4142056405544281,0.3941597938537597,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7315592169761658,0.2342881113290786,1.0671226978302002,284.92633056640625,284.95001220703125,301.09527587890625,293.8499755859375,298.474609375,297.3261108398437,284.9280090332031,1.0,0.6180071830749512,0.4048871994018554,0.4048871994018554,1.0,1.0,-3.32352876663208,1.0106972455978394,2.3128316402435303,0.2606071829795837,0.86823570728302,0.86823570728302,0.0,161.40957641601562,192.0,61426.19140625,0.0,3007.462646484375,1.0,278.8579406738281,283.0034484863281,296.8919677734375,300.8877258300781,293.1499938964844,293.1499938964844,279.1499938964844,37071.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072533249855042,1.0,0.0,0.0,3.54098916053772,3.5410122871398926,8.366474162357918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.474609375,0.0,1423.013671875,1895.4371337890625,0.0,3471.095947265625,0.8821667432785034,1.0,0.0,3.0,1.0,0.0
17847540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8835204839706421,0.4392787516117096,0.3970510363578796,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.648145318031311,0.6032558083534241,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9074634909629822,0.4758841097354889,0.3337039053440094,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8670966625213623,0.4155258536338806,0.3955427408218384,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7226684093475342,0.2347742468118667,1.0704272985458374,285.0250549316406,284.95001220703125,301.0874938964844,293.8223571777344,298.4500427246094,297.2957763671875,285.0240173339844,1.0,0.6280603408813477,0.4038869142532348,0.4038869142532348,1.0,1.0,-3.3623809814453125,1.02148699760437,2.3408939838409424,0.2628694176673889,0.9730767607688904,0.9730767607688904,0.0,171.0767822265625,195.0,61389.0234375,0.0,3148.133056640625,1.0,279.1417541503906,283.109375,296.8245544433594,300.7510070800781,293.1499938964844,293.1499938964844,278.8500061035156,32265.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042149782180786,1.0,0.0,0.0,3.699851512908936,3.6998753547668457,9.13401777324907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.92578125,0.0,1561.01416015625,1895.4371337890625,0.0,3442.841552734375,0.9139062166213988,1.0,0.0,3.0,1.0,0.0
17847600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8835204839706421,0.4392787516117096,0.3970510363578796,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.648145318031311,0.6032558083534241,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9074634909629822,0.4758841097354889,0.3337039053440094,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8670966625213623,0.4155258536338806,0.3955427408218384,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7226684093475342,0.2347742468118667,1.0704272985458374,285.0250549316406,284.95001220703125,301.0874938964844,293.8223571777344,298.4500427246094,297.2957763671875,285.0240173339844,1.0,0.6280603408813477,0.4038869142532348,0.4038869142532348,1.0,1.0,-3.3623809814453125,1.02148699760437,2.3408939838409424,0.2628694176673889,0.9730767607688904,0.9730767607688904,0.0,171.0767822265625,195.0,61389.0234375,0.0,3148.133056640625,1.0,279.1417541503906,283.109375,296.8245544433594,300.7510070800781,293.1499938964844,293.1499938964844,278.8500061035156,32265.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042149782180786,1.0,0.0,0.0,3.699851512908936,3.6998753547668457,9.13401777324907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.92578125,0.0,1561.01416015625,1895.4371337890625,0.0,3442.841552734375,0.9139062166213988,1.0,0.0,3.0,1.0,0.0
17847660,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.87016761302948,0.4382361471652984,0.3967926204204559,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9924972653388976,0.6445043087005615,0.6115201711654663,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.895287811756134,0.4777929782867431,0.3355079293251037,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8552587628364563,0.4159910678863525,0.3965933918952942,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7129442095756531,0.2346909940242767,1.07258939743042,284.8992004394531,284.95001220703125,301.0784912109375,293.7940673828125,298.4198913574219,297.2623596191406,284.9004211425781,1.0,0.6351409554481506,0.4023056924343109,0.4023056924343109,1.0,1.0,-3.378178119659424,1.022554874420166,2.3556230068206787,0.2608145177364349,0.8726255297660828,0.8726255297660828,0.0,180.812240600586,198.0,62339.0078125,0.0,3239.577392578125,1.0,278.85693359375,282.9624328613281,296.8348083496094,300.904296875,293.1499938964844,293.1499938964844,279.1499938964844,38037.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916100025177002,1.0,0.0,0.0,3.627779722213745,3.6278038024902335,8.78162950357364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.39453125,0.0,1523.7420654296875,1895.4371337890625,0.0,3553.124267578125,0.9017361402511596,1.0,0.0,3.0,1.0,0.0
17847720,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.87016761302948,0.4382361471652984,0.3967926204204559,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9924972653388976,0.6445043087005615,0.6115201711654663,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.895287811756134,0.4777929782867431,0.3355079293251037,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8552587628364563,0.4159910678863525,0.3965933918952942,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7129442095756531,0.2346909940242767,1.07258939743042,284.8992004394531,284.95001220703125,301.0784912109375,293.7940673828125,298.4198913574219,297.2623596191406,284.9004211425781,1.0,0.6351409554481506,0.4023056924343109,0.4023056924343109,1.0,1.0,-3.378178119659424,1.022554874420166,2.3556230068206787,0.2608145177364349,0.8726255297660828,0.8726255297660828,0.0,180.812240600586,198.0,62339.0078125,0.0,3239.577392578125,1.0,278.85693359375,282.9624328613281,296.8348083496094,300.904296875,293.1499938964844,293.1499938964844,279.1499938964844,38037.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916100025177002,1.0,0.0,0.0,3.627779722213745,3.6278038024902335,8.78162950357364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.39453125,0.0,1523.7420654296875,1895.4371337890625,0.0,3553.124267578125,0.9017361402511596,1.0,0.0,3.0,1.0,0.0
17847780,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8606831431388855,0.4382610917091369,0.396783709526062,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9833826422691344,0.6445357203483582,0.6109611392021179,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8870083093643188,0.4806064665317535,0.3374629318714142,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8469669222831726,0.417071670293808,0.3976753652095794,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7053036093711853,0.234940230846405,1.0743811130523682,285.000732421875,284.95001220703125,301.0682983398437,293.7651062011719,298.4072570800781,297.2554931640625,284.9997253417969,1.0,0.6396997570991516,0.4007244408130646,0.4007244408130646,1.0,1.0,-3.3831980228424072,1.0198174715042114,2.3633806705474854,0.2567463517189026,0.9625081419944764,0.9625081419944764,0.0,188.25379943847656,201.0,61614.5,0.0,3294.082275390625,1.0,279.1422119140625,283.082275390625,296.75555419921875,300.70709228515625,293.1499938964844,293.1499938964844,278.8500061035156,33422.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105427265167236,1.0,0.0,0.0,3.7387967109680176,3.738821029663086,9.327322345598076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3359375,0.0,1614.469482421875,1895.4371337890625,0.0,3501.64013671875,0.9234457015991212,1.0,0.0,3.0,1.0,0.0
17847840,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8606831431388855,0.4382610917091369,0.396783709526062,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9833826422691344,0.6445357203483582,0.6109611392021179,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8870083093643188,0.4806064665317535,0.3374629318714142,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8469669222831726,0.417071670293808,0.3976753652095794,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7053036093711853,0.234940230846405,1.0743811130523682,285.000732421875,284.95001220703125,301.0682983398437,293.7651062011719,298.4072570800781,297.2554931640625,284.9997253417969,1.0,0.6396997570991516,0.4007244408130646,0.4007244408130646,1.0,1.0,-3.3831980228424072,1.0198174715042114,2.3633806705474854,0.2567463517189026,0.9625081419944764,0.9625081419944764,0.0,188.25379943847656,201.0,61614.5,0.0,3294.082275390625,1.0,279.1422119140625,283.082275390625,296.75555419921875,300.70709228515625,293.1499938964844,293.1499938964844,278.8500061035156,33422.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105427265167236,1.0,0.0,0.0,3.7387967109680176,3.738821029663086,9.327322345598076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3359375,0.0,1614.469482421875,1895.4371337890625,0.0,3501.64013671875,0.9234457015991212,1.0,0.0,3.0,1.0,0.0
17847900,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.857424795627594,0.4378285706043243,0.396772027015686,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9802406430244446,0.6446052193641663,0.6112987399101257,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8844037055969238,0.4816596508026123,0.3384459912776947,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8442423343658447,0.4173577427864074,0.3982331752777099,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7026811838150024,0.2349491566419601,1.0753990411758425,284.8698425292969,284.95001220703125,301.06280517578125,293.7504272460937,298.3999328613281,297.2508544921875,284.86749267578125,1.0,0.6416023969650269,0.3999338150024414,0.3999338150024414,1.0,1.0,-3.386673212051392,1.0187664031982422,2.3679068088531494,0.2549408078193664,0.8707593679428101,0.8707593679428101,0.0,191.05323791503903,201.0,62529.92578125,0.0,3318.22705078125,1.0,278.8956604003906,282.9333801269531,296.7902526855469,300.90985107421875,293.1499938964844,293.1499938964844,278.8500061035156,37575.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172050356864928,1.0,0.0,0.0,3.7067463397979736,3.7067711353302,9.16809369755356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4560546875,0.0,1609.19091796875,1895.4371337890625,0.0,3563.3427734375,0.916939616203308,1.0,0.0,3.0,1.0,0.0
