time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8538761138916016,0.4372637569904327,0.3963531255722046,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9768414497375488,0.6446508765220642,0.6113851070404053,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.881533145904541,0.4826011061668396,0.3391662836074829,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8413068056106567,0.4175112247467041,0.398496001958847,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6998375654220581,0.2348679602146148,1.075608253479004,284.8966064453125,284.95001220703125,301.0570068359375,293.735595703125,298.39288330078125,297.24530029296875,284.8983764648437,1.0,0.6431837677955627,0.3994991183280945,0.3994991183280945,1.0,1.0,-3.387709140777588,1.0178191661834717,2.369890213012696,0.2537428140640259,0.865253746509552,0.865253746509552,0.0,193.8385467529297,204.0,62199.609375,0.0,3336.720703125,1.0,278.85723876953125,282.9598693847656,296.7620544433594,300.8224182128906,293.1499938964844,293.1499938964844,279.1499938964844,38870.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194480776786804,1.0,0.0,0.0,3.621659278869629,3.621683597564697,8.752023177294177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.783203125,0.0,1523.176513671875,1895.4371337890625,0.0,3584.063720703125,0.9013547897338868,1.0,0.0,3.0,1.0,0.0
17848020,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8498294949531555,0.4374617338180542,0.39637291431427,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9729824066162108,0.6462236642837524,0.6126381158828735,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8788880705833435,0.485641211271286,0.3411748707294464,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8380975127220154,0.4186961650848388,0.3995315134525299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6965764760971069,0.2352512925863266,1.0773032903671265,285.00311279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.3886413574219,297.2480163574219,285.0023193359375,1.0,0.6461664438247681,0.3986296951770782,0.3986296951770782,1.0,1.0,-3.394929885864258,1.0178383588790894,2.377091407775879,0.25193852186203,0.9586712718009948,0.9586712718009948,0.0,197.7051696777344,207.0,61508.21875,0.0,3375.797607421875,1.0,279.1421813964844,283.0826416015625,296.6893005371094,300.6308898925781,293.1499938964844,293.1499938964844,278.8500061035156,33548.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125616550445556,1.0,0.0,0.0,3.7317512035369873,3.731775522232056,9.292201639254928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.36328125,0.0,1607.2825927734375,1895.4371337890625,0.0,3520.361328125,0.9219945669174194,1.0,0.0,3.0,1.0,0.0
17848080,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8498294949531555,0.4374617338180542,0.39637291431427,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9729824066162108,0.6462236642837524,0.6126381158828735,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8788880705833435,0.485641211271286,0.3411748707294464,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8380975127220154,0.4186961650848388,0.3995315134525299,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6965764760971069,0.2352512925863266,1.0773032903671265,285.00311279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.3886413574219,297.2480163574219,285.0023193359375,1.0,0.6461664438247681,0.3986296951770782,0.3986296951770782,1.0,1.0,-3.394929885864258,1.0178383588790894,2.377091407775879,0.25193852186203,0.9586712718009948,0.9586712718009948,0.0,197.7051696777344,207.0,61508.21875,0.0,3375.797607421875,1.0,279.1421813964844,283.0826416015625,296.6893005371094,300.6308898925781,293.1499938964844,293.1499938964844,278.8500061035156,33548.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125616550445556,1.0,0.0,0.0,3.7317512035369873,3.731775522232056,9.292201639254928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.36328125,0.0,1607.2825927734375,1895.4371337890625,0.0,3520.361328125,0.9219945669174194,1.0,0.0,3.0,1.0,0.0
17848140,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8469811677932739,0.4368007779121399,0.3962103426456451,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.970272958278656,0.646653413772583,0.613473117351532,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8770729899406433,0.4871792793273926,0.3425291776657104,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8359072804450989,0.4190634489059448,0.4002109169960022,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6943749189376831,0.235278308391571,1.078543186187744,284.8804931640625,284.95001220703125,301.0350341796875,293.6834411621094,298.3805847167969,297.24322509765625,284.8839111328125,1.0,0.6481751799583435,0.3980037271976471,0.3980037271976471,1.0,1.0,-3.3996846675872803,1.0176795721054075,2.382005214691162,0.2507632076740265,0.8626372218132019,0.8626372218132019,0.0,200.40740966796875,207.0,62231.25390625,0.0,3402.50830078125,1.0,278.8700561523437,282.9445495605469,296.71954345703125,300.8012390136719,293.1499938964844,293.1499938964844,278.8500061035156,39221.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206416010856628,1.0,0.0,0.0,3.646570205688477,3.646594762802124,8.872835906004184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2099609375,0.0,1553.4354248046875,1895.4371337890625,0.0,3595.078369140625,0.9061635136604308,1.0,0.0,3.0,1.0,0.0
17848200,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8456059694290161,0.4365540444850921,0.3959709703922272,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9689276814460754,0.6468178033828735,0.6136148571968079,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8760985732078552,0.4877870082855224,0.34294193983078,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8348219394683838,0.4191860258579254,0.4003414213657379,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.693291187286377,0.2352671325206756,1.0786466598510742,284.9008483886719,284.95001220703125,301.0311584472656,293.6748046875,298.3773803710937,297.2413330078125,284.9023742675781,1.0,0.6488621234893799,0.397760272026062,0.397760272026062,1.0,1.0,-3.4003446102142334,1.0172089338302612,2.3831357955932617,0.2501162588596344,0.865321695804596,0.865321695804596,0.0,201.561264038086,210.0,62132.30078125,0.0,3410.747314453125,1.0,278.85711669921875,282.96075439453125,296.6998596191406,300.75347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38769.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212634563446044,1.0,0.0,0.0,3.617221593856812,3.61724591255188,8.730589229344332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.439453125,0.0,1517.539306640625,1895.4371337890625,0.0,3600.81396484375,0.9003152847290039,1.0,0.0,3.0,1.0,0.0
17848260,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8427695035934448,0.4367705583572387,0.3959901630878448,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9662466049194336,0.6485022306442261,0.6150012016296387,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8747283816337585,0.4909277260303497,0.3450039029121399,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.832718014717102,0.4203705191612243,0.4013543128967285,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6910747289657593,0.2356880158185959,1.0804057121276855,285.00518798828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3735046386719,297.2453308105469,285.0043334960937,1.0,0.6514374613761902,0.3968987762928009,0.3968987762928009,1.0,1.0,-3.40783953666687,1.017318606376648,2.390521049499512,0.2483507394790649,0.9591944813728333,0.9591944813728333,0.0,204.5917205810547,213.0,61455.79296875,0.0,3445.8896484375,1.0,279.14215087890625,283.0816345214844,296.6276550292969,300.5648498535156,293.1499938964844,293.1499938964844,278.8500061035156,33483.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144561886787416,1.0,0.0,0.0,3.729600429534912,3.729624748229981,9.281494612878304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.2998046875,0.0,1604.3046875,1895.4371337890625,0.0,3537.91162109375,0.9214659929275512,1.0,0.0,3.0,1.0,0.0
17848320,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8427695035934448,0.4367705583572387,0.3959901630878448,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9662466049194336,0.6485022306442261,0.6150012016296387,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8747283816337585,0.4909277260303497,0.3450039029121399,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.832718014717102,0.4203705191612243,0.4013543128967285,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6910747289657593,0.2356880158185959,1.0804057121276855,285.00518798828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3735046386719,297.2453308105469,285.0043334960937,1.0,0.6514374613761902,0.3968987762928009,0.3968987762928009,1.0,1.0,-3.40783953666687,1.017318606376648,2.390521049499512,0.2483507394790649,0.9591944813728333,0.9591944813728333,0.0,204.5917205810547,213.0,61455.79296875,0.0,3445.8896484375,1.0,279.14215087890625,283.0816345214844,296.6276550292969,300.5648498535156,293.1499938964844,293.1499938964844,278.8500061035156,33483.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144561886787416,1.0,0.0,0.0,3.729600429534912,3.729624748229981,9.281494612878304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.2998046875,0.0,1604.3046875,1895.4371337890625,0.0,3537.91162109375,0.9214659929275512,1.0,0.0,3.0,1.0,0.0
17848380,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8392148613929749,0.4358546435832977,0.3955705761909485,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9627305269241332,0.6490781903266907,0.6159682869911194,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8726304173469543,0.4931373596191406,0.3468084633350372,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8300260305404663,0.4208294153213501,0.4021255373954773,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6883440613746643,0.2357077300548553,1.0817248821258545,284.9013977050781,284.95001220703125,301.0013427734375,293.6119384765625,298.3620300292969,297.2391357421875,284.9028625488281,1.0,0.6539069414138794,0.3960373103618622,0.3960373103618622,1.0,1.0,-3.413191556930542,1.016667127609253,2.396524429321289,0.2465277165174484,0.8657291531562805,0.8657291531562805,0.0,208.04904174804688,216.0,62095.62109375,0.0,3478.59912109375,1.0,278.85711669921875,282.9581604003906,296.6376647949219,300.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38720.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233025312423706,1.0,0.0,0.0,3.6174049377441406,3.617429256439209,8.731474281375995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6171875,0.0,1517.382568359375,1895.4371337890625,0.0,3619.6044921875,0.9003076553344727,1.0,0.0,3.0,1.0,0.0
17848440,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8392148613929749,0.4358546435832977,0.3955705761909485,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9627305269241332,0.6490781903266907,0.6159682869911194,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8726304173469543,0.4931373596191406,0.3468084633350372,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8300260305404663,0.4208294153213501,0.4021255373954773,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6883440613746643,0.2357077300548553,1.0817248821258545,284.9013977050781,284.95001220703125,301.0013427734375,293.6119384765625,298.3620300292969,297.2391357421875,284.9028625488281,1.0,0.6539069414138794,0.3960373103618622,0.3960373103618622,1.0,1.0,-3.413191556930542,1.016667127609253,2.396524429321289,0.2465277165174484,0.8657291531562805,0.8657291531562805,0.0,208.04904174804688,216.0,62095.62109375,0.0,3478.59912109375,1.0,278.85711669921875,282.9581604003906,296.6376647949219,300.688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38720.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233025312423706,1.0,0.0,0.0,3.6174049377441406,3.617429256439209,8.731474281375995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6171875,0.0,1517.382568359375,1895.4371337890625,0.0,3619.6044921875,0.9003076553344727,1.0,0.0,3.0,1.0,0.0
17848500,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8375930786132812,0.4358840882778168,0.3953768014907837,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9611001014709472,0.6498124003410339,0.6164329648017883,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8717413544654846,0.494671881198883,0.3477262854576111,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8287882804870605,0.4213360548019409,0.4024737179279327,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6870589256286621,0.2358627617359161,1.0821853876113892,285.01678466796875,284.95001220703125,300.9933166503906,293.5959167480469,298.3592834472656,297.2403869628906,285.0181884765625,1.0,0.6550647020339966,0.3956065475940704,0.3956065475940704,1.0,1.0,-3.4155869483947754,1.0162488222122192,2.3993380069732666,0.2454507946968078,0.946101725101471,0.946101725101471,0.0,209.65489196777344,216.0,61263.19140625,0.0,3493.623046875,1.0,279.10089111328125,283.0885925292969,296.5702209472656,300.45849609375,293.1499938964844,293.1499938964844,279.1499938964844,34165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179239273071288,1.0,0.0,0.0,3.666157484054565,3.666181325912476,8.968411862042558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9833984375,0.0,1537.435791015625,1895.4371337890625,0.0,3569.987060546875,0.9091864228248596,1.0,0.0,3.0,1.0,0.0
17848560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8367148041725159,0.4360530376434326,0.3955601453781128,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9602927565574646,0.6507074236869812,0.6172926425933838,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8716151714324951,0.4963428080081939,0.3489040434360504,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8282014727592468,0.4219748079776764,0.4030903279781341,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6863998174667358,0.2361163794994354,1.0833958387374878,285.0054931640625,284.95001220703125,300.9850769042969,293.5798034667969,298.3577880859375,297.243408203125,285.004150390625,1.0,0.6563434600830078,0.3951713740825653,0.3951713740825653,1.0,1.0,-3.4204530715942383,1.0166598558425903,2.403793334960937,0.2446989864110946,0.9595751762390136,0.9595751762390136,0.0,210.8905334472656,219.0,61417.109375,0.0,3512.349853515625,1.0,279.1430358886719,283.0787048339844,296.5633544921875,300.4977111816406,293.1499938964844,293.1499938964844,278.8500061035156,33407.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165168404579164,1.0,0.0,0.0,3.731529474258423,3.731553792953491,9.291098308494838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.9443359375,0.0,1605.9464111328125,1895.4371337890625,0.0,3556.979736328125,0.9216281771659852,1.0,0.0,3.0,1.0,0.0
17848620,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8334445357322693,0.4351212382316589,0.3951300382614136,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9569256901741028,0.6512149572372437,0.6182027459144592,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.869808554649353,0.4986065924167633,0.3507496416568756,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8257274627685547,0.4223915934562683,0.4038237333297729,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6838839054107666,0.2361175566911697,1.0846322774887085,284.9011535644531,284.95001220703125,300.96795654296875,293.5472412109375,298.34588623046875,297.23736572265625,284.90264892578125,1.0,0.6587225794792175,0.3943009972572326,0.3943009972572326,1.0,1.0,-3.425628662109375,1.015899419784546,2.409729242324829,0.2428144365549087,0.8657265901565552,0.8657265901565552,0.0,214.2420196533203,222.0,62055.5859375,0.0,3544.2333984375,1.0,278.8571472167969,282.9551086425781,296.5732727050781,300.6206970214844,293.1499938964844,293.1499938964844,279.1499938964844,38722.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254613518714904,1.0,0.0,0.0,3.617736339569092,3.61776065826416,8.733073855182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.72265625,0.0,1517.7625732421875,1895.4371337890625,0.0,3639.47119140625,0.900374174118042,1.0,0.0,3.0,1.0,0.0
17848680,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8334445357322693,0.4351212382316589,0.3951300382614136,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9569256901741028,0.6512149572372437,0.6182027459144592,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.869808554649353,0.4986065924167633,0.3507496416568756,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8257274627685547,0.4223915934562683,0.4038237333297729,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6838839054107666,0.2361175566911697,1.0846322774887085,284.9011535644531,284.95001220703125,300.96795654296875,293.5472412109375,298.34588623046875,297.23736572265625,284.90264892578125,1.0,0.6587225794792175,0.3943009972572326,0.3943009972572326,1.0,1.0,-3.425628662109375,1.015899419784546,2.409729242324829,0.2428144365549087,0.8657265901565552,0.8657265901565552,0.0,214.2420196533203,222.0,62055.5859375,0.0,3544.2333984375,1.0,278.8571472167969,282.9551086425781,296.5732727050781,300.6206970214844,293.1499938964844,293.1499938964844,279.1499938964844,38722.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254613518714904,1.0,0.0,0.0,3.617736339569092,3.61776065826416,8.733073855182738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.72265625,0.0,1517.7625732421875,1895.4371337890625,0.0,3639.47119140625,0.900374174118042,1.0,0.0,3.0,1.0,0.0
17848740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8311228156089783,0.4353007078170776,0.3951089382171631,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9545769095420836,0.6527748107910156,0.6194667816162109,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8689857721328735,0.5018749237060547,0.3528907895088196,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8240322470664978,0.4234971404075622,0.4047530889511108,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6820732355117798,0.2365058213472366,1.086215615272522,285.0048522949219,284.95001220703125,300.95001220703125,293.5142822265625,298.3412475585937,297.24176025390625,285.0039978027344,1.0,0.6610934138298035,0.3934306204319,0.3934306204319,1.0,1.0,-3.432711362838745,1.015791893005371,2.416919469833374,0.2409327030181884,0.9591198563575744,0.9591198563575744,0.0,217.0244598388672,225.0,61367.8984375,0.0,3577.456298828125,1.0,279.14215087890625,283.07586669921875,296.4986572265625,300.4293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33488.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187310934066772,1.0,0.0,0.0,3.729739427566528,3.7297637462615967,9.28218639728584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.37109375,0.0,1604.5003662109375,1895.4371337890625,0.0,3577.443603515625,0.9215006232261658,1.0,0.0,3.0,1.0,0.0
17848800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8311228156089783,0.4353007078170776,0.3951089382171631,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9545769095420836,0.6527748107910156,0.6194667816162109,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8689857721328735,0.5018749237060547,0.3528907895088196,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8240322470664978,0.4234971404075622,0.4047530889511108,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6820732355117798,0.2365058213472366,1.086215615272522,285.0048522949219,284.95001220703125,300.95001220703125,293.5142822265625,298.3412475585937,297.24176025390625,285.0039978027344,1.0,0.6610934138298035,0.3934306204319,0.3934306204319,1.0,1.0,-3.432711362838745,1.015791893005371,2.416919469833374,0.2409327030181884,0.9591198563575744,0.9591198563575744,0.0,217.0244598388672,225.0,61367.8984375,0.0,3577.456298828125,1.0,279.14215087890625,283.07586669921875,296.4986572265625,300.4293212890625,293.1499938964844,293.1499938964844,278.8500061035156,33488.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187310934066772,1.0,0.0,0.0,3.729739427566528,3.7297637462615967,9.28218639728584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.37109375,0.0,1604.5003662109375,1895.4371337890625,0.0,3577.443603515625,0.9215006232261658,1.0,0.0,3.0,1.0,0.0
17848860,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8280004262924194,0.4343540966510772,0.3946564197540283,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9512444138526917,0.6532037258148193,0.6203004717826843,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8673416972160339,0.5041931867599487,0.3547694981098175,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8216553926467896,0.4238722622394562,0.4054424464702606,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6796694993972778,0.236485943198204,1.08734130859375,284.9009704589844,284.95001220703125,300.9296875,293.4790344238281,298.3285217285156,297.23583984375,284.9024353027344,1.0,0.6634162664413452,0.3925527334213257,0.3925527334213257,1.0,1.0,-3.437621831893921,1.014897704124451,2.4227240085601807,0.2389774173498153,0.8654046654701233,0.8654046654701233,0.0,220.3567047119141,228.0,62001.30859375,0.0,3608.7900390625,1.0,278.8571472167969,282.95233154296875,296.50592041015625,300.5498352050781,293.1499938964844,293.1499938964844,279.1499938964844,38737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277932047843932,1.0,0.0,0.0,3.617051601409912,3.617075681686402,8.729767841941793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7216796875,0.0,1517.115478515625,1895.4371337890625,0.0,3660.89697265625,0.9002322554588318,1.0,0.0,3.0,1.0,0.0
17848920,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8280004262924194,0.4343540966510772,0.3946564197540283,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9512444138526917,0.6532037258148193,0.6203004717826843,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8673416972160339,0.5041931867599487,0.3547694981098175,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8216553926467896,0.4238722622394562,0.4054424464702606,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6796694993972778,0.236485943198204,1.08734130859375,284.9009704589844,284.95001220703125,300.9296875,293.4790344238281,298.3285217285156,297.23583984375,284.9024353027344,1.0,0.6634162664413452,0.3925527334213257,0.3925527334213257,1.0,1.0,-3.437621831893921,1.014897704124451,2.4227240085601807,0.2389774173498153,0.8654046654701233,0.8654046654701233,0.0,220.3567047119141,228.0,62001.30859375,0.0,3608.7900390625,1.0,278.8571472167969,282.95233154296875,296.50592041015625,300.5498352050781,293.1499938964844,293.1499938964844,279.1499938964844,38737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277932047843932,1.0,0.0,0.0,3.617051601409912,3.617075681686402,8.729767841941793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.7216796875,0.0,1517.115478515625,1895.4371337890625,0.0,3660.89697265625,0.9002322554588318,1.0,0.0,3.0,1.0,0.0
17848980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.825783908367157,0.4345138669013977,0.3946194350719452,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.948918640613556,0.6546677947044373,0.6214750409126282,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8666464686393738,0.5075237154960632,0.35695281624794,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8200268745422363,0.4249372482299804,0.4063336551189422,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6779469847679138,0.2368574887514114,1.0888482332229614,285.0040283203125,284.95001220703125,300.9056396484375,293.4398498535156,298.3221740722656,297.2403259277344,285.0031433105469,1.0,0.6657394766807556,0.3916748166084289,0.3916748166084289,1.0,1.0,-3.444491147994995,1.0146706104278564,2.42982029914856,0.237029880285263,0.9580063819885254,0.9580063819885254,0.0,223.1229553222656,231.0,61292.859375,0.0,3641.635009765625,1.0,279.14215087890625,283.0727844238281,296.42578125,300.3527526855469,293.1499938964844,293.1499938964844,278.8500061035156,33516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213778376579284,1.0,0.0,0.0,3.728076457977295,3.7281007766723633,9.273910563933896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3408203125,0.0,1602.8028564453125,1895.4371337890625,0.0,3601.86865234375,0.9211432337760924,1.0,0.0,3.0,1.0,0.0
17849040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.825783908367157,0.4345138669013977,0.3946194350719452,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.948918640613556,0.6546677947044373,0.6214750409126282,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8666464686393738,0.5075237154960632,0.35695281624794,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8200268745422363,0.4249372482299804,0.4063336551189422,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6779469847679138,0.2368574887514114,1.0888482332229614,285.0040283203125,284.95001220703125,300.9056396484375,293.4398498535156,298.3221740722656,297.2403259277344,285.0031433105469,1.0,0.6657394766807556,0.3916748166084289,0.3916748166084289,1.0,1.0,-3.444491147994995,1.0146706104278564,2.42982029914856,0.237029880285263,0.9580063819885254,0.9580063819885254,0.0,223.1229553222656,231.0,61292.859375,0.0,3641.635009765625,1.0,279.14215087890625,283.0727844238281,296.42578125,300.3527526855469,293.1499938964844,293.1499938964844,278.8500061035156,33516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213778376579284,1.0,0.0,0.0,3.728076457977295,3.7281007766723633,9.273910563933896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.3408203125,0.0,1602.8028564453125,1895.4371337890625,0.0,3601.86865234375,0.9211432337760924,1.0,0.0,3.0,1.0,0.0
17849100,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8246251344680786,0.434107095003128,0.394587904214859,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.947693169116974,0.6549296975135803,0.6220704317092896,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8662489056587219,0.5087726712226868,0.3580474555492401,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8191852569580078,0.4251782596111297,0.406807541847229,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6770873069763184,0.2368931174278259,1.0897815227508545,284.8749694824219,284.95001220703125,300.8923034667969,293.4188842773437,298.31561279296875,297.23834228515625,284.8728332519531,1.0,0.6669511198997498,0.3912358582019806,0.3912358582019806,1.0,1.0,-3.4481852054595947,1.0146328210830688,2.4335522651672363,0.2362105697393417,0.8688148260116577,0.8688148260116577,0.0,224.5916748046875,231.0,62218.421875,0.0,3659.224609375,1.0,278.8959045410156,282.9254455566406,296.4578552246094,300.5536499023437,293.1499938964844,293.1499938964844,278.8500061035156,37613.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281423091888428,1.0,0.0,0.0,3.6957154273986816,3.695740222930908,9.113607575272908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.03515625,0.0,1596.8487548828125,1895.4371337890625,0.0,3664.101806640625,0.91452819108963,1.0,0.0,3.0,1.0,0.0
17849160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8227728605270386,0.4335516095161438,0.3941517472267151,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9456093311309814,0.6549884080886841,0.6222134828567505,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8651458024978638,0.5098952651023865,0.3588692247867584,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8177199959754944,0.4252703785896301,0.4069836437702179,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6756497025489807,0.2368234395980835,1.0899035930633545,284.9004821777344,284.95001220703125,300.8781433105469,293.3970947265625,298.3074951171875,297.23455810546875,284.90203857421875,1.0,0.6680175065994263,0.3908075392246246,0.3908075392246246,1.0,1.0,-3.4491820335388184,1.0137087106704712,2.4354732036590576,0.2350627332925796,0.8641213774681091,0.8641213774681091,0.0,226.44677734375,234.0,61896.8828125,0.0,3672.57421875,1.0,278.8572998046875,282.9499206542969,296.42529296875,300.46417236328125,293.1499938964844,293.1499938964844,279.1499938964844,38804.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306935667991638,1.0,0.0,0.0,3.613084554672241,3.6131086349487305,8.710629231245548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0859375,0.0,1513.2584228515625,1895.4371337890625,0.0,3687.4970703125,0.8993959426879883,1.0,0.0,3.0,1.0,0.0
17849220,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8206244111061096,0.4336884319782257,0.394096702337265,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9432927370071412,0.6563497185707092,0.6232887506484985,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8645546436309814,0.5132841467857361,0.361092746257782,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.816131591796875,0.4262931644916534,0.4078359603881836,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6740031242370605,0.2371795922517776,1.0913482904434204,285.0028686523437,284.95001220703125,300.8474426269531,293.3511962890625,298.2994079589844,297.2391662597656,285.0019836425781,1.0,0.6702992916107178,0.3899508416652679,0.3899508416652679,1.0,1.0,-3.4558370113372803,1.0134475231170654,2.442389488220215,0.2331358194351196,0.9557515978813172,0.9557515978813172,0.0,229.2085418701172,237.0,61169.12890625,0.0,3705.09130859375,1.0,279.1421203613281,283.0699157714844,296.3377685546875,300.258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33555.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244071841239928,1.0,0.0,0.0,3.7232258319854736,3.723250150680542,9.24979360661382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.365234375,0.0,1597.5135498046875,1895.4371337890625,0.0,3629.773681640625,0.9200774431228638,1.0,0.0,3.0,1.0,0.0
17849280,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8206244111061096,0.4336884319782257,0.394096702337265,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9432927370071412,0.6563497185707092,0.6232887506484985,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8645546436309814,0.5132841467857361,0.361092746257782,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.816131591796875,0.4262931644916534,0.4078359603881836,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6740031242370605,0.2371795922517776,1.0913482904434204,285.0028686523437,284.95001220703125,300.8474426269531,293.3511962890625,298.2994079589844,297.2391662597656,285.0019836425781,1.0,0.6702992916107178,0.3899508416652679,0.3899508416652679,1.0,1.0,-3.4558370113372803,1.0134475231170654,2.442389488220215,0.2331358194351196,0.9557515978813172,0.9557515978813172,0.0,229.2085418701172,237.0,61169.12890625,0.0,3705.09130859375,1.0,279.1421203613281,283.0699157714844,296.3377685546875,300.258056640625,293.1499938964844,293.1499938964844,278.8500061035156,33555.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244071841239928,1.0,0.0,0.0,3.7232258319854736,3.723250150680542,9.24979360661382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.365234375,0.0,1597.5135498046875,1895.4371337890625,0.0,3629.773681640625,0.9200774431228638,1.0,0.0,3.0,1.0,0.0
17849340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184067010879517,0.4328876137733459,0.3937929272651672,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9408382773399352,0.656532347202301,0.6239089369773865,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8635854125022888,0.515203595161438,0.3627108037471771,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8144451379776001,0.4265297651290893,0.4083918929100036,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6723542809486389,0.2371468096971511,1.0923293828964231,284.887939453125,284.95001220703125,300.82080078125,293.3124389648437,298.286376953125,297.234619140625,284.8909912109375,1.0,0.6721268892288208,0.3892654776573181,0.3892654776573181,1.0,1.0,-3.460022211074829,1.012833595275879,2.44718861579895,0.2316561043262481,0.8612819910049438,0.8612819910049438,0.0,231.79644775390625,237.0,61816.2109375,0.0,3730.61572265625,1.0,278.8650207519531,282.9385070800781,296.3492736816406,300.3977355957031,293.1499938964844,293.1499938964844,278.8500061035156,39277.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333260655403136,1.0,0.0,0.0,3.6236982345581055,3.623722553253174,8.76188039455883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3544921875,0.0,1528.4515380859375,1895.4371337890625,0.0,3711.590087890625,0.901663303375244,1.0,0.0,3.0,1.0,0.0
17849400,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.817680299282074,0.4327094554901123,0.3936104476451874,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.940009832382202,0.656579852104187,0.6239379644393921,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8631741404533386,0.5157058238983154,0.3630432486534118,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8138650059700012,0.4265842735767364,0.4084451198577881,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6717973947525024,0.2371282577514648,1.0923261642456057,284.900634765625,284.95001220703125,300.8138427734375,293.302490234375,298.2831420898437,297.2336120605469,284.90203857421875,1.0,0.6725359559059143,0.3890941441059112,0.3890941441059112,1.0,1.0,-3.460297107696533,1.0124205350875854,2.4478766918182373,0.2311619073152542,0.862388551235199,0.862388551235199,0.0,232.5326538085937,240.0,61747.3671875,0.0,3735.643798828125,1.0,278.8572082519531,282.9482421875,296.3309936523437,300.3607788085937,293.1499938964844,293.1499938964844,279.1499938964844,38826.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338005185127258,1.0,0.0,0.0,3.605937242507935,3.605961322784424,8.676200877744122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.7294921875,0.0,1505.5911865234375,1895.4371337890625,0.0,3715.92724609375,0.8978383541107178,1.0,0.0,3.0,1.0,0.0
17849460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8155753016471863,0.4328234791755676,0.3935394883155823,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9377206563949584,0.6578527092933655,0.624933660030365,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8626779913902283,0.5191497206687927,0.3653062283992767,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8123026490211487,0.4275652170181274,0.4092600643634796,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6702187657356262,0.2374659329652786,1.0936938524246216,285.00177001953125,284.95001220703125,300.7776184082031,293.2513732910156,298.273681640625,297.23834228515625,285.0008850097656,1.0,0.6747782826423645,0.3882712721824646,0.3882712721824646,1.0,1.0,-3.466747045516968,1.0121643543243408,2.454582691192627,0.2292933464050293,0.9527248740196228,0.9527248740196228,0.0,235.2906188964844,243.0,61000.7109375,0.0,3767.84375,1.0,279.1420593261719,283.0675048828125,296.2380065917969,300.14794921875,293.1499938964844,293.1499938964844,278.8500061035156,33583.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927522838115692,1.0,0.0,0.0,3.715168952941896,3.715193033218384,9.209804829879432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.044921875,0.0,1588.4842529296875,1895.4371337890625,0.0,3658.414794921875,0.9182800054550172,1.0,0.0,3.0,1.0,0.0
17849520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8155753016471863,0.4328234791755676,0.3935394883155823,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9377206563949584,0.6578527092933655,0.624933660030365,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8626779913902283,0.5191497206687927,0.3653062283992767,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8123026490211487,0.4275652170181274,0.4092600643634796,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6702187657356262,0.2374659329652786,1.0936938524246216,285.00177001953125,284.95001220703125,300.7776184082031,293.2513732910156,298.273681640625,297.23834228515625,285.0008850097656,1.0,0.6747782826423645,0.3882712721824646,0.3882712721824646,1.0,1.0,-3.466747045516968,1.0121643543243408,2.454582691192627,0.2292933464050293,0.9527248740196228,0.9527248740196228,0.0,235.2906188964844,243.0,61000.7109375,0.0,3767.84375,1.0,279.1420593261719,283.0675048828125,296.2380065917969,300.14794921875,293.1499938964844,293.1499938964844,278.8500061035156,33583.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927522838115692,1.0,0.0,0.0,3.715168952941896,3.715193033218384,9.209804829879432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.044921875,0.0,1588.4842529296875,1895.4371337890625,0.0,3658.414794921875,0.9182800054550172,1.0,0.0,3.0,1.0,0.0
17849580,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.812663733959198,0.4318296611309051,0.3930363655090332,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.93448144197464,0.6579976677894592,0.625500500202179,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8614075183868408,0.5216185450553894,0.3672889173030853,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8100576400756836,0.4278158247470855,0.409829705953598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6680993437767029,0.237397238612175,1.0945910215377808,284.9009704589844,284.95001220703125,300.7390441894531,293.1982116699219,298.2562561035156,297.2329406738281,284.9023132324219,1.0,0.6769744753837585,0.3874484002590179,0.3874484002590179,1.0,1.0,-3.470982074737549,1.0111428499221802,2.459839344024658,0.227382019162178,0.8601146340370178,0.8601146340370178,0.0,238.6144561767578,246.0,61553.4921875,0.0,3798.003662109375,1.0,278.8572692871094,282.947265625,296.226806640625,300.2442932128906,293.1499938964844,293.1499938964844,279.1499938964844,38859.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369379878044128,1.0,0.0,0.0,3.595585584640503,3.595609664916992,8.626459475635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4521484375,0.0,1494.54541015625,1895.4371337890625,0.0,3744.566162109375,0.8955735564231873,1.0,0.0,3.0,1.0,0.0
17849640,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.812663733959198,0.4318296611309051,0.3930363655090332,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.93448144197464,0.6579976677894592,0.625500500202179,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8614075183868408,0.5216185450553894,0.3672889173030853,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8100576400756836,0.4278158247470855,0.409829705953598,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6680993437767029,0.237397238612175,1.0945910215377808,284.9009704589844,284.95001220703125,300.7390441894531,293.1982116699219,298.2562561035156,297.2329406738281,284.9023132324219,1.0,0.6769744753837585,0.3874484002590179,0.3874484002590179,1.0,1.0,-3.470982074737549,1.0111428499221802,2.459839344024658,0.227382019162178,0.8601146340370178,0.8601146340370178,0.0,238.6144561767578,246.0,61553.4921875,0.0,3798.003662109375,1.0,278.8572692871094,282.947265625,296.226806640625,300.2442932128906,293.1499938964844,293.1499938964844,279.1499938964844,38859.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369379878044128,1.0,0.0,0.0,3.595585584640503,3.595609664916992,8.626459475635784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4521484375,0.0,1494.54541015625,1895.4371337890625,0.0,3744.566162109375,0.8955735564231873,1.0,0.0,3.0,1.0,0.0
17849700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8112993240356445,0.4318123161792755,0.392808198928833,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.932967245578766,0.6585094928741455,0.6257580518722534,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8608866333961487,0.5233035683631897,0.3683046698570251,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8089948892593384,0.4282226860523224,0.4100834727287292,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6670869588851929,0.2375102043151855,1.094862461090088,285.0136108398437,284.95001220703125,300.718994140625,293.1709899902344,298.2504272460937,297.23455810546875,285.0147399902344,1.0,0.6780127286911011,0.3870369791984558,0.3870369791984558,1.0,1.0,-3.472863912582397,1.0105570554733276,2.4623067378997803,0.226267471909523,0.9381492733955384,0.9381492733955384,0.0,240.17091369628903,246.0,60687.61328125,0.0,3811.911865234375,1.0,279.1003723144531,283.0755615234375,296.1478271484375,300.0018310546875,293.1499938964844,293.1499938964844,279.1499938964844,34245.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318059682846068,1.0,0.0,0.0,3.643304109573364,3.6433277130126953,8.856949307300965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.255859375,0.0,1512.626708984375,1895.4371337890625,0.0,3697.68359375,0.9041290879249572,1.0,0.0,3.0,1.0,0.0
17849760,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.810559868812561,0.431919664144516,0.3929415643215179,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9322106242179872,0.6591799259185791,0.6264086365699768,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8609818816184998,0.5251111388206482,0.3695822954177856,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8084941506385803,0.4287539720535278,0.4106025099754333,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6665739417076111,0.2377160042524337,1.0958701372146606,285.0008544921875,284.95001220703125,300.69842529296875,293.14337158203125,298.2456359863281,297.2377319335937,284.9995422363281,1.0,0.6791765689849854,0.3866274356842041,0.3866274356842041,1.0,1.0,-3.477177619934082,1.0107886791229248,2.466388940811157,0.2254779636859893,0.9492589235305786,0.9492589235305786,0.0,241.3777618408203,249.0,60799.2578125,0.0,3829.80322265625,1.0,279.1428527832031,283.0652770996094,296.12908935546875,300.026123046875,293.1499938964844,293.1499938964844,278.8500061035156,33530.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305919408798218,1.0,0.0,0.0,3.7063779830932617,3.706402063369751,9.16627129754488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.0966796875,0.0,1578.0400390625,1895.4371337890625,0.0,3686.56591796875,0.916032075881958,1.0,0.0,3.0,1.0,0.0
