time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8076532483100891,0.4309110641479492,0.3924283385276794,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9290412664413452,0.6592380404472351,0.6268982887268066,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8598207235336304,0.5276209712028503,0.3715977668762207,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.806260347366333,0.428964614868164,0.4111371040344238,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6645447611808777,0.2376309633255005,1.0967000722885132,284.9014587402344,284.95001220703125,300.656005859375,293.0872497558594,298.2272644042969,297.2324523925781,284.9027709960937,1.0,0.6813338994979858,0.385808378458023,0.385808378458023,1.0,1.0,-3.4812240600585938,1.0096973180770874,2.471526861190796,0.2235485911369323,0.8574821352958679,0.8574821352958679,0.0,244.69479370117188,252.0,61326.359375,0.0,3859.609130859375,1.0,278.8573608398437,282.9468078613281,296.1158142089844,300.1183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400442242622375,1.0,0.0,0.0,3.58284068107605,3.58286452293396,8.565412485950219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2509765625,0.0,1480.919189453125,1895.4371337890625,0.0,3772.846923828125,0.8927715420722961,1.0,0.0,3.0,1.0,0.0
17849880,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8076532483100891,0.4309110641479492,0.3924283385276794,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9290412664413452,0.6592380404472351,0.6268982887268066,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8598207235336304,0.5276209712028503,0.3715977668762207,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.806260347366333,0.428964614868164,0.4111371040344238,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6645447611808777,0.2376309633255005,1.0967000722885132,284.9014587402344,284.95001220703125,300.656005859375,293.0872497558594,298.2272644042969,297.2324523925781,284.9027709960937,1.0,0.6813338994979858,0.385808378458023,0.385808378458023,1.0,1.0,-3.4812240600585938,1.0096973180770874,2.471526861190796,0.2235485911369323,0.8574821352958679,0.8574821352958679,0.0,244.69479370117188,252.0,61326.359375,0.0,3859.609130859375,1.0,278.8573608398437,282.9468078613281,296.1158142089844,300.1183776855469,293.1499938964844,293.1499938964844,279.1499938964844,38885.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400442242622375,1.0,0.0,0.0,3.58284068107605,3.58286452293396,8.565412485950219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.2509765625,0.0,1480.919189453125,1895.4371337890625,0.0,3772.846923828125,0.8927715420722961,1.0,0.0,3.0,1.0,0.0
17849940,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.805543065071106,0.4309750199317932,0.3923227190971374,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9268231391906738,0.6603260040283203,0.6277304291725159,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.859477162361145,0.5311533808708191,0.373926043510437,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8047038912773132,0.4298599064350128,0.4118770658969879,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6630862355232239,0.2379319816827774,1.0979185104370115,284.9996032714844,284.95001220703125,300.6120910644531,293.0301818847656,298.2157592773437,297.2372131347656,284.9987487792969,1.0,0.6834993362426758,0.3849893510341644,0.3849893510341644,1.0,1.0,-3.487244844436645,1.0092703104019165,2.4779746532440186,0.2216222286224365,0.945155680179596,0.945155680179596,0.0,247.4512634277344,255.0,60566.5078125,0.0,3891.119873046875,1.0,279.1418762207031,283.06378173828125,296.0164489746094,299.8979187011719,293.1499938964844,293.1499938964844,278.8500061035156,33615.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336926937103271,1.0,0.0,0.0,3.6920127868652335,3.692036867141724,9.095355721910892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6162109375,0.0,1562.3653564453125,1895.4371337890625,0.0,3714.94189453125,0.9130878448486328,1.0,0.0,3.0,1.0,0.0
17850000,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.805543065071106,0.4309750199317932,0.3923227190971374,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9268231391906738,0.6603260040283203,0.6277304291725159,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.859477162361145,0.5311533808708191,0.373926043510437,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8047038912773132,0.4298599064350128,0.4118770658969879,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6630862355232239,0.2379319816827774,1.0979185104370115,284.9996032714844,284.95001220703125,300.6120910644531,293.0301818847656,298.2157592773437,297.2372131347656,284.9987487792969,1.0,0.6834993362426758,0.3849893510341644,0.3849893510341644,1.0,1.0,-3.487244844436645,1.0092703104019165,2.4779746532440186,0.2216222286224365,0.945155680179596,0.945155680179596,0.0,247.4512634277344,255.0,60566.5078125,0.0,3891.119873046875,1.0,279.1418762207031,283.06378173828125,296.0164489746094,299.8979187011719,293.1499938964844,293.1499938964844,278.8500061035156,33615.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336926937103271,1.0,0.0,0.0,3.6920127868652335,3.692036867141724,9.095355721910892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6162109375,0.0,1562.3653564453125,1895.4371337890625,0.0,3714.94189453125,0.9130878448486328,1.0,0.0,3.0,1.0,0.0
17850060,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8026145696640015,0.4299529194831848,0.391785055398941,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9237077236175536,0.6602951288223267,0.6281256079673767,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8583895564079285,0.5336979627609253,0.375959187746048,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8024805188179016,0.4300309121608734,0.4123674035072326,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6611246466636658,0.2378309816122055,1.0986607074737549,284.9021911621094,284.95001220703125,300.56695556640625,292.9725952148437,298.1967468261719,297.2320251464844,284.9034118652344,1.0,0.6856150031089783,0.3841660618782043,0.3841660618782043,1.0,1.0,-3.491010904312134,1.0080558061599731,2.482954978942871,0.219636857509613,0.8546733856201172,0.8546733856201172,0.0,250.77638244628903,258.0,61076.75390625,0.0,3920.41552734375,1.0,278.85748291015625,282.94683837890625,296.0009460449219,299.98663330078125,293.1499938964844,293.1499938964844,279.1499938964844,38897.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430650472640992,1.0,0.0,0.0,3.5684309005737305,3.5684547424316406,8.496653549627808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1669921875,0.0,1465.492919921875,1895.4371337890625,0.0,3800.277099609375,0.8895986676216125,1.0,0.0,3.0,1.0,0.0
17850120,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8026145696640015,0.4299529194831848,0.391785055398941,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9237077236175536,0.6602951288223267,0.6281256079673767,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8583895564079285,0.5336979627609253,0.375959187746048,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8024805188179016,0.4300309121608734,0.4123674035072326,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6611246466636658,0.2378309816122055,1.0986607074737549,284.9021911621094,284.95001220703125,300.56695556640625,292.9725952148437,298.1967468261719,297.2320251464844,284.9034118652344,1.0,0.6856150031089783,0.3841660618782043,0.3841660618782043,1.0,1.0,-3.491010904312134,1.0080558061599731,2.482954978942871,0.219636857509613,0.8546733856201172,0.8546733856201172,0.0,250.77638244628903,258.0,61076.75390625,0.0,3920.41552734375,1.0,278.85748291015625,282.94683837890625,296.0009460449219,299.98663330078125,293.1499938964844,293.1499938964844,279.1499938964844,38897.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430650472640992,1.0,0.0,0.0,3.5684309005737305,3.5684547424316406,8.496653549627808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.1669921875,0.0,1465.492919921875,1895.4371337890625,0.0,3800.277099609375,0.8895986676216125,1.0,0.0,3.0,1.0,0.0
17850180,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8005417585372925,0.4299925565719604,0.3916634023189544,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.921540141105652,0.6612868905067444,0.6288732290267944,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8581091165542603,0.5372633934020996,0.3783130645751953,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8009609580039978,0.4308841228485107,0.4130709171295166,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6597223281860352,0.2381148487329483,1.0998108386993408,284.9986267089844,284.95001220703125,300.5208740234375,292.9148254394531,298.1846923828125,297.2367553710937,284.9977722167969,1.0,0.6877421140670776,0.3833428025245666,0.3833428025245666,1.0,1.0,-3.4968156814575195,1.0075243711471558,2.489291191101074,0.2176635563373565,0.9409559965133668,0.9409559965133668,0.0,253.5315093994141,261.0,60318.3203125,0.0,3951.552001953125,1.0,279.14178466796875,283.0624389648437,295.90057373046875,299.76513671875,293.1499938964844,293.1499938964844,278.8500061035156,33620.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366185069084167,1.0,0.0,0.0,3.6779897212982178,3.678013563156128,9.026394991451524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.716796875,0.0,1546.5921630859375,1895.4371337890625,0.0,3741.653076171875,0.9099358320236206,1.0,0.0,3.0,1.0,0.0
17850240,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8005417585372925,0.4299925565719604,0.3916634023189544,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.921540141105652,0.6612868905067444,0.6288732290267944,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8581091165542603,0.5372633934020996,0.3783130645751953,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8009609580039978,0.4308841228485107,0.4130709171295166,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6597223281860352,0.2381148487329483,1.0998108386993408,284.9986267089844,284.95001220703125,300.5208740234375,292.9148254394531,298.1846923828125,297.2367553710937,284.9977722167969,1.0,0.6877421140670776,0.3833428025245666,0.3833428025245666,1.0,1.0,-3.4968156814575195,1.0075243711471558,2.489291191101074,0.2176635563373565,0.9409559965133668,0.9409559965133668,0.0,253.5315093994141,261.0,60318.3203125,0.0,3951.552001953125,1.0,279.14178466796875,283.0624389648437,295.90057373046875,299.76513671875,293.1499938964844,293.1499938964844,278.8500061035156,33620.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366185069084167,1.0,0.0,0.0,3.6779897212982178,3.678013563156128,9.026394991451524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.716796875,0.0,1546.5921630859375,1895.4371337890625,0.0,3741.653076171875,0.9099358320236206,1.0,0.0,3.0,1.0,0.0
17850300,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7994303703308105,0.4295310080051422,0.3915755152702331,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9203838109970092,0.6613089442253113,0.6292421817779541,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8578946590423584,0.5385977029800415,0.3794744610786438,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8001559376716614,0.4310131371021271,0.4134402275085449,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6590085625648499,0.2381035685539245,1.1005388498306274,284.8742980957031,284.95001220703125,300.49755859375,292.885986328125,298.175537109375,297.23486328125,284.8731384277344,1.0,0.6888501644134521,0.3829311430454254,0.3829311430454254,1.0,1.0,-3.499877691268921,1.007300853729248,2.492576837539673,0.2168204486370086,0.8534784913063049,0.8534784913063049,0.0,255.011474609375,261.0,61149.55078125,0.0,3968.1611328125,1.0,278.89764404296875,282.9213562011719,295.9248962402344,299.9508972167969,293.1499938964844,293.1499938964844,278.8500061035156,38084.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943389892578125,1.0,0.0,0.0,3.636200666427612,3.6362249851226807,8.822445352052455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1845703125,0.0,1533.40625,1895.4371337890625,0.0,3803.222412109375,0.9014133214950562,1.0,0.0,3.0,1.0,0.0
17850360,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.797688364982605,0.4289592206478119,0.3911108374595642,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.918513298034668,0.6611669659614563,0.6291810274124146,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8570995330810547,0.5398355722427368,0.3803642690181732,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7987931966781616,0.4310178756713867,0.4135235249996185,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6578357815742493,0.2379995733499527,1.1004822254180908,284.9027709960937,284.95001220703125,300.47412109375,292.85723876953125,298.1653747558594,297.2315979003906,284.904052734375,1.0,0.6898176074028015,0.3825322091579437,0.3825322091579437,1.0,1.0,-3.500349521636963,1.006251573562622,2.494097948074341,0.2156786024570465,0.8515845537185669,0.8515845537185669,0.0,256.8551025390625,264.0,60810.80859375,0.0,3980.386474609375,1.0,278.8578186035156,282.9471740722656,295.8852233886719,299.8529357910156,293.1499938964844,293.1499938964844,279.1499938964844,38924.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945911705493927,1.0,0.0,0.0,3.552903413772583,3.552927017211914,8.422869655078102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.5654296875,0.0,1449.103515625,1895.4371337890625,0.0,3826.05810546875,0.8861505389213562,1.0,0.0,3.0,1.0,0.0
17850420,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7956693172454834,0.4289745986461639,0.3909731209278106,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9164064526557922,0.6620603203773499,0.629842221736908,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8568711876869202,0.5434239506721497,0.38273686170578,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7973098754882812,0.4318300783634186,0.4141918122768402,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6564861536026001,0.2382671236991882,1.1015689373016355,284.9977722167969,284.95001220703125,300.427001953125,292.8002014160156,298.1531677246094,297.2362976074219,284.9969482421875,1.0,0.6919071078300476,0.3817342817783355,0.3817342817783355,1.0,1.0,-3.5059351921081543,1.0057048797607422,2.500230312347412,0.2137489914894104,0.9367485642433168,0.9367485642433168,0.0,259.61041259765625,267.0,60063.28515625,0.0,4011.134765625,1.0,279.14166259765625,283.0614929199219,295.785400390625,299.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33619.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393575191497804,1.0,0.0,0.0,3.663205862045288,3.6632297039031982,8.953976475822856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4169921875,0.0,1530.03564453125,1895.4371337890625,0.0,3766.601318359375,0.9066126942634584,1.0,0.0,3.0,1.0,0.0
17850480,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7956693172454834,0.4289745986461639,0.3909731209278106,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9164064526557922,0.6620603203773499,0.629842221736908,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8568711876869202,0.5434239506721497,0.38273686170578,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7973098754882812,0.4318300783634186,0.4141918122768402,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6564861536026001,0.2382671236991882,1.1015689373016355,284.9977722167969,284.95001220703125,300.427001953125,292.8002014160156,298.1531677246094,297.2362976074219,284.9969482421875,1.0,0.6919071078300476,0.3817342817783355,0.3817342817783355,1.0,1.0,-3.5059351921081543,1.0057048797607422,2.500230312347412,0.2137489914894104,0.9367485642433168,0.9367485642433168,0.0,259.61041259765625,267.0,60063.28515625,0.0,4011.134765625,1.0,279.14166259765625,283.0614929199219,295.785400390625,299.63214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33619.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393575191497804,1.0,0.0,0.0,3.663205862045288,3.6632297039031982,8.953976475822856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4169921875,0.0,1530.03564453125,1895.4371337890625,0.0,3766.601318359375,0.9066126942634584,1.0,0.0,3.0,1.0,0.0
17850540,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.793275773525238,0.4280342161655426,0.390510082244873,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.913895070552826,0.6618631482124329,0.6300814747810364,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8560886979103088,0.545680582523346,0.384577214717865,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7954980134963989,0.4319108128547668,0.4145907461643219,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6549302339553833,0.2381545007228851,1.1022015810012815,284.8992919921875,284.95001220703125,300.38543701171875,292.7507629394531,298.13604736328125,297.2315979003906,284.9009094238281,1.0,0.6937193870544434,0.3810321092605591,0.3810321092605591,1.0,1.0,-3.5091300010681152,1.0046347379684448,2.50449538230896,0.2120591849088668,0.8496502041816711,0.8496502041816711,0.0,262.5089111328125,267.0,60595.78125,0.0,4036.677978515625,1.0,278.86248779296875,282.9444580078125,295.7829895019531,299.7419128417969,293.1499938964844,293.1499938964844,278.8500061035156,39115.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483374357223512,1.0,0.0,0.0,3.546933174133301,3.546956777572632,8.394586643589719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.7939453125,0.0,1444.1513671875,1895.4371337890625,0.0,3847.971923828125,0.8850325345993042,1.0,0.0,3.0,1.0,0.0
17850600,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7928799390792847,0.4279302060604095,0.3904004693031311,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9134756326675416,0.6618495583534241,0.6300554871559143,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.855918824672699,0.5460128784179688,0.3847948014736175,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7951866984367371,0.4319276809692383,0.4146044552326202,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6546638011932373,0.2381379455327987,1.1021647453308103,284.9041748046875,284.95001220703125,300.3797912597656,292.7441101074219,298.13385009765625,297.23114013671875,284.9048767089844,1.0,0.6939418911933899,0.3809363543987274,0.3809363543987274,1.0,1.0,-3.509200096130371,1.0043684244155884,2.5048317909240723,0.2117663323879242,0.8490390181541443,0.8490390181541443,0.0,262.9396057128906,270.0,60559.25,0.0,4039.44140625,1.0,278.8582763671875,282.9477844238281,295.7712097167969,299.7203369140625,293.1499938964844,293.1499938964844,279.1499938964844,38785.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485432505607604,1.0,0.0,0.0,3.5387911796569824,3.538814783096313,8.356091143468802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.71875,0.0,1433.133056640625,1895.4371337890625,0.0,3849.829345703125,0.8829365968704224,1.0,0.0,3.0,1.0,0.0
17850660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.790923535823822,0.4279232025146484,0.3902530372142792,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9114534258842468,0.6626439094543457,0.6306343078613281,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8557416200637817,0.5496137142181396,0.3871826529502868,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.793745756149292,0.4327009320259094,0.4152421951293945,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.653369665145874,0.2383899390697479,1.1031975746154783,284.9971008300781,284.95001220703125,300.3327331542969,292.6893005371094,298.1217956542969,297.2357482910156,284.9963073730469,1.0,0.6959943771362305,0.3801741302013397,0.3801741302013397,1.0,1.0,-3.514592170715332,1.0038448572158811,2.510747194290161,0.2099141925573349,0.9327043294906616,0.9327043294906616,0.0,265.6893310546875,273.0,59810.37890625,0.0,4069.817138671875,1.0,279.1415405273437,283.06085205078125,295.6737365722656,299.5023498535156,293.1499938964844,293.1499938964844,278.8500061035156,33610.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418524503707886,1.0,0.0,0.0,3.648226499557495,3.648250102996826,8.880898008101212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.71875,0.0,1513.3233642578125,1895.4371337890625,0.0,3789.27490234375,0.903233289718628,1.0,0.0,3.0,1.0,0.0
17850720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.790923535823822,0.4279232025146484,0.3902530372142792,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9114534258842468,0.6626439094543457,0.6306343078613281,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8557416200637817,0.5496137142181396,0.3871826529502868,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.793745756149292,0.4327009320259094,0.4152421951293945,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.653369665145874,0.2383899390697479,1.1031975746154783,284.9971008300781,284.95001220703125,300.3327331542969,292.6893005371094,298.1217956542969,297.2357482910156,284.9963073730469,1.0,0.6959943771362305,0.3801741302013397,0.3801741302013397,1.0,1.0,-3.514592170715332,1.0038448572158811,2.510747194290161,0.2099141925573349,0.9327043294906616,0.9327043294906616,0.0,265.6893310546875,273.0,59810.37890625,0.0,4069.817138671875,1.0,279.1415405273437,283.06085205078125,295.6737365722656,299.5023498535156,293.1499938964844,293.1499938964844,278.8500061035156,33610.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418524503707886,1.0,0.0,0.0,3.648226499557495,3.648250102996826,8.880898008101212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.71875,0.0,1513.3233642578125,1895.4371337890625,0.0,3789.27490234375,0.903233289718628,1.0,0.0,3.0,1.0,0.0
17850780,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7882089018821716,0.4268701374530792,0.389667809009552,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9086528420448304,0.6623433232307434,0.6307592988014221,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8548457622528076,0.5522087812423706,0.3892439901828766,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7916751503944397,0.4327656924724579,0.4156212210655212,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6516149044036865,0.2382481694221496,1.1037312746047974,284.9051513671875,284.95001220703125,300.2861633300781,292.6361694335937,298.1028747558594,297.2306213378906,284.90576171875,1.0,0.6979901790618896,0.3794119358062744,0.3794119358062744,1.0,1.0,-3.517624616622925,1.002526044845581,2.515098571777344,0.208008661866188,0.8463539481163025,0.8463539481163025,0.0,269.017822265625,276.0,60303.55859375,0.0,4097.63623046875,1.0,278.8583984375,282.9486389160156,295.6626892089844,299.5932922363281,293.1499938964844,293.1499938964844,279.1499938964844,38763.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509245753288268,1.0,0.0,0.0,3.523317813873291,3.523341178894043,8.283176953227667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2783203125,0.0,1416.7025146484375,1895.4371337890625,0.0,3871.287353515625,0.879499077796936,1.0,0.0,3.0,1.0,0.0
17850840,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7882089018821716,0.4268701374530792,0.389667809009552,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9086528420448304,0.6623433232307434,0.6307592988014221,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8548457622528076,0.5522087812423706,0.3892439901828766,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7916751503944397,0.4327656924724579,0.4156212210655212,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6516149044036865,0.2382481694221496,1.1037312746047974,284.9051513671875,284.95001220703125,300.2861633300781,292.6361694335937,298.1028747558594,297.2306213378906,284.90576171875,1.0,0.6979901790618896,0.3794119358062744,0.3794119358062744,1.0,1.0,-3.517624616622925,1.002526044845581,2.515098571777344,0.208008661866188,0.8463539481163025,0.8463539481163025,0.0,269.017822265625,276.0,60303.55859375,0.0,4097.63623046875,1.0,278.8583984375,282.9486389160156,295.6626892089844,299.5932922363281,293.1499938964844,293.1499938964844,279.1499938964844,38763.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509245753288268,1.0,0.0,0.0,3.523317813873291,3.523341178894043,8.283176953227667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2783203125,0.0,1416.7025146484375,1895.4371337890625,0.0,3871.287353515625,0.879499077796936,1.0,0.0,3.0,1.0,0.0
17850900,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7869827747344971,0.4268064498901367,0.389420211315155,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9073941111564636,0.6626253128051758,0.6308204531669617,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8545223474502563,0.553962767124176,0.3903135657310486,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7907298803329468,0.4330797493457794,0.4157978296279907,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.650793731212616,0.2383240610361099,1.103864073753357,285.0119323730469,284.95001220703125,300.2631225585937,292.6103210449219,298.0965270996094,297.2322082519531,285.0126342773437,1.0,0.6989374756813049,0.3790308237075805,0.3790308237075805,1.0,1.0,-3.519052505493164,1.0018417835235596,2.5172107219696045,0.2069215327501297,0.92082017660141,0.92082017660141,0.0,270.55596923828125,276.0,59461.24609375,0.0,4110.58837890625,1.0,279.09869384765625,283.0717163085937,295.5847473144531,299.354248046875,293.1499938964844,293.1499938964844,279.1499938964844,34145.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455558061599731,1.0,0.0,0.0,3.5721468925476074,3.5721700191497803,8.514358569300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1552734375,0.0,1434.6832275390625,1895.4371337890625,0.0,3822.838623046875,0.8881790637969971,1.0,0.0,3.0,1.0,0.0
17850960,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7862973213195801,0.4268448054790497,0.3895018398761749,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9067134857177734,0.663040816783905,0.6312451958656311,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8546940684318542,0.555812418460846,0.3916312158107757,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7902611494064331,0.4335039258003235,0.4162241518497467,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6503610610961914,0.2384848892688751,1.1046942472457886,284.9964904785156,284.95001220703125,300.24029541015625,292.5850524902344,298.0912170410156,297.235107421875,284.9952087402344,1.0,0.7000038623809814,0.3786535263061523,0.3786535263061523,1.0,1.0,-3.5227558612823486,1.0019147396087646,2.520841121673584,0.2061342746019363,0.9289607405662536,0.9289607405662536,0.0,271.77313232421875,279.0,59573.59375,0.0,4127.5205078125,1.0,279.14227294921875,283.0600280761719,295.5677795410156,299.3790588378906,293.1499938964844,293.1499938964844,278.8500061035156,33515.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440068006515504,1.0,0.0,0.0,3.6358444690704346,3.6358678340911865,8.820717312119086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0546875,0.0,1498.958984375,1895.4371337890625,0.0,3808.8134765625,0.900131344795227,1.0,0.0,3.0,1.0,0.0
17851020,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7836700081825256,0.425786018371582,0.3889137804508209,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.90408194065094,0.6626532673835754,0.6312913298606873,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8538558483123779,0.5584023594856262,0.3936935365200043,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7882530689239502,0.4335407614707947,0.4165783524513244,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6486772298812866,0.2383309155702591,1.1051779985427856,284.9060363769531,284.95001220703125,300.19549560546875,292.5363464355469,298.0729064941406,297.22998046875,284.9066162109375,1.0,0.7019628286361694,0.3778989017009735,0.3778989017009735,1.0,1.0,-3.525601625442505,1.000544548034668,2.525057077407837,0.2042296230792999,0.8439041376113892,0.8439041376113892,0.0,275.0935974121094,282.0,60064.11328125,0.0,4154.9130859375,1.0,278.8585205078125,282.9495849609375,295.5621032714844,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38736.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529770612716676,1.0,0.0,0.0,3.508708477020264,3.5087316036224365,8.214627769120852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5546875,0.0,1401.2640380859375,1895.4371337890625,0.0,3889.74169921875,0.8762518763542175,1.0,0.0,3.0,1.0,0.0
17851080,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7836700081825256,0.425786018371582,0.3889137804508209,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.90408194065094,0.6626532673835754,0.6312913298606873,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8538558483123779,0.5584023594856262,0.3936935365200043,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7882530689239502,0.4335407614707947,0.4165783524513244,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6486772298812866,0.2383309155702591,1.1051779985427856,284.9060363769531,284.95001220703125,300.19549560546875,292.5363464355469,298.0729064941406,297.22998046875,284.9066162109375,1.0,0.7019628286361694,0.3778989017009735,0.3778989017009735,1.0,1.0,-3.525601625442505,1.000544548034668,2.525057077407837,0.2042296230792999,0.8439041376113892,0.8439041376113892,0.0,275.0935974121094,282.0,60064.11328125,0.0,4154.9130859375,1.0,278.8585205078125,282.9495849609375,295.5621032714844,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,38736.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529770612716676,1.0,0.0,0.0,3.508708477020264,3.5087316036224365,8.214627769120852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5546875,0.0,1401.2640380859375,1895.4371337890625,0.0,3889.74169921875,0.8762518763542175,1.0,0.0,3.0,1.0,0.0
17851140,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7818248271942139,0.4257447719573974,0.3887448608875274,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9022664427757264,0.6632575392723083,0.6317013502120972,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8537405729293823,0.5619968771934509,0.396082192659378,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7868849635124207,0.4342495501041412,0.4171604514122009,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6474745869636536,0.2385532259941101,1.1060954332351685,284.9960327148437,284.95001220703125,300.1519470214844,292.4903564453125,298.0619201660156,297.2343444824219,284.99517822265625,1.0,0.7039422988891602,0.377144306898117,0.377144306898117,1.0,1.0,-3.530560255050659,0.9998733997344972,2.530686855316162,0.2023467868566513,0.9255871176719666,0.9255871176719666,0.0,277.8421630859375,285.0,59348.72265625,0.0,4184.44677734375,1.0,279.1413269042969,283.06011962890625,295.4728698730469,299.2671813964844,293.1499938964844,293.1499938964844,278.8500061035156,33582.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458981156349182,1.0,0.0,0.0,3.6206445693969727,3.6206679344177246,8.747119863983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.423828125,0.0,1482.80859375,1895.4371337890625,0.0,3825.934814453125,0.89695805311203,1.0,0.0,3.0,1.0,0.0
17851200,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7818248271942139,0.4257447719573974,0.3887448608875274,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9022664427757264,0.6632575392723083,0.6317013502120972,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8537405729293823,0.5619968771934509,0.396082192659378,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7868849635124207,0.4342495501041412,0.4171604514122009,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6474745869636536,0.2385532259941101,1.1060954332351685,284.9960327148437,284.95001220703125,300.1519470214844,292.4903564453125,298.0619201660156,297.2343444824219,284.99517822265625,1.0,0.7039422988891602,0.377144306898117,0.377144306898117,1.0,1.0,-3.530560255050659,0.9998733997344972,2.530686855316162,0.2023467868566513,0.9255871176719666,0.9255871176719666,0.0,277.8421630859375,285.0,59348.72265625,0.0,4184.44677734375,1.0,279.1413269042969,283.06011962890625,295.4728698730469,299.2671813964844,293.1499938964844,293.1499938964844,278.8500061035156,33582.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458981156349182,1.0,0.0,0.0,3.6206445693969727,3.6206679344177246,8.747119863983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.423828125,0.0,1482.80859375,1895.4371337890625,0.0,3825.934814453125,0.89695805311203,1.0,0.0,3.0,1.0,0.0
17851260,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7792657613754272,0.4246857762336731,0.3881449401378631,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8997476100921631,0.6627891063690186,0.6316601037979126,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8529332280158997,0.5645739436149597,0.398129403591156,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7849234342575073,0.434264600276947,0.4174867272377014,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6458441615104675,0.2383873462677002,1.1065099239349363,284.90692138671875,284.95001220703125,300.1100158691406,292.447509765625,298.0445251464844,297.2292175292969,284.9074401855469,1.0,0.7058634757995605,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.533151149749756,0.99840646982193,2.5347447395324707,0.2004075348377227,0.8417819142341614,0.8417819142341614,0.0,281.1673278808594,288.0,59850.703125,0.0,4211.30078125,1.0,278.8586120605469,282.95050048828125,295.472412109375,299.36871337890625,293.1499938964844,293.1499938964844,279.1499938964844,38702.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546531438827516,1.0,0.0,0.0,3.495622396469116,3.495645523071289,8.153467092597566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.232421875,0.0,1387.464599609375,1895.4371337890625,0.0,3904.782958984375,0.8733316659927368,1.0,0.0,3.0,1.0,0.0
17851320,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7792657613754272,0.4246857762336731,0.3881449401378631,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8997476100921631,0.6627891063690186,0.6316601037979126,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8529332280158997,0.5645739436149597,0.398129403591156,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7849234342575073,0.434264600276947,0.4174867272377014,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6458441615104675,0.2383873462677002,1.1065099239349363,284.90692138671875,284.95001220703125,300.1100158691406,292.447509765625,298.0445251464844,297.2292175292969,284.9074401855469,1.0,0.7058634757995605,0.3763893842697143,0.3763893842697143,1.0,1.0,-3.533151149749756,0.99840646982193,2.5347447395324707,0.2004075348377227,0.8417819142341614,0.8417819142341614,0.0,281.1673278808594,288.0,59850.703125,0.0,4211.30078125,1.0,278.8586120605469,282.95050048828125,295.472412109375,299.36871337890625,293.1499938964844,293.1499938964844,279.1499938964844,38702.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546531438827516,1.0,0.0,0.0,3.495622396469116,3.495645523071289,8.153467092597566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.232421875,0.0,1387.464599609375,1895.4371337890625,0.0,3904.782958984375,0.8733316659927368,1.0,0.0,3.0,1.0,0.0
17851380,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7774808406829834,0.424635648727417,0.387971818447113,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8979663848876953,0.6633077263832092,0.6319935321807861,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.852840781211853,0.5681529641151428,0.4005092978477478,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7835962772369385,0.4349509477615356,0.4180495142936706,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6446844339370728,0.2385962456464767,1.107373595237732,284.9958190917969,284.95001220703125,300.0699462890625,292.4081420898437,298.0345764160156,297.2334899902344,284.9949951171875,1.0,0.7078087329864502,0.3756344318389892,0.3756344318389892,1.0,1.0,-3.537914514541626,0.9976556301116944,2.540258884429932,0.1984985470771789,0.9228150248527528,0.9228150248527528,0.0,283.9134521484375,291.0,59156.3125,0.0,4240.43798828125,1.0,279.1412353515625,283.0601501464844,295.389404296875,299.1684875488281,293.1499938964844,293.1499938964844,278.8500061035156,33557.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473283886909484,1.0,0.0,0.0,3.6087663173675537,3.608789443969727,8.689820560903172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0263671875,0.0,1469.709228515625,1895.4371337890625,0.0,3838.862548828125,0.8942737579345703,1.0,0.0,3.0,1.0,0.0
17851440,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7774808406829834,0.424635648727417,0.387971818447113,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8979663848876953,0.6633077263832092,0.6319935321807861,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.852840781211853,0.5681529641151428,0.4005092978477478,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7835962772369385,0.4349509477615356,0.4180495142936706,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6446844339370728,0.2385962456464767,1.107373595237732,284.9958190917969,284.95001220703125,300.0699462890625,292.4081420898437,298.0345764160156,297.2334899902344,284.9949951171875,1.0,0.7078087329864502,0.3756344318389892,0.3756344318389892,1.0,1.0,-3.537914514541626,0.9976556301116944,2.540258884429932,0.1984985470771789,0.9228150248527528,0.9228150248527528,0.0,283.9134521484375,291.0,59156.3125,0.0,4240.43798828125,1.0,279.1412353515625,283.0601501464844,295.389404296875,299.1684875488281,293.1499938964844,293.1499938964844,278.8500061035156,33557.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473283886909484,1.0,0.0,0.0,3.6087663173675537,3.608789443969727,8.689820560903172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.0263671875,0.0,1469.709228515625,1895.4371337890625,0.0,3838.862548828125,0.8942737579345703,1.0,0.0,3.0,1.0,0.0
17851500,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7765040993690491,0.4241475462913513,0.3878465294837951,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.896995484828949,0.6631014347076416,0.6321390867233276,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8527010083198547,0.5694674253463745,0.4016614258289337,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7828776836395264,0.4350013732910156,0.4183398187160492,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6440826058387756,0.2385489046573639,1.1079317331314087,284.8771667480469,284.95001220703125,300.0506896972656,292.389892578125,298.0267944335937,297.2314453125,284.8765869140625,1.0,0.7088196277618408,0.3752569854259491,0.3752569854259491,1.0,1.0,-3.5403523445129395,0.99728924036026,2.543063163757324,0.1976730823516845,0.8389042615890503,0.8389042615890503,0.0,285.40338134765625,291.0,59956.3125,0.0,4255.876953125,1.0,278.8992614746094,282.92535400390625,295.4249572753906,299.362548828125,293.1499938964844,293.1499938964844,278.8500061035156,38244.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953737497329712,1.0,0.0,0.0,3.562258005142212,3.562281608581543,8.46728198666824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.837890625,0.0,1454.1119384765625,1895.4371337890625,0.0,3896.569091796875,0.8850255608558655,1.0,0.0,3.0,1.0,0.0
17851560,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7750102281570435,0.4235792458057403,0.3873754739761352,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8954960703849792,0.6627636551856995,0.6318827271461487,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8520747423171997,0.5707066655158997,0.4025440812110901,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7816988825798035,0.4349498152732849,0.4183613955974579,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6431163549423218,0.2384196519851684,1.1077429056167605,284.9075012207031,284.95001220703125,300.0320129394531,292.37261962890625,298.0184020996094,297.2283630371094,284.90850830078125,1.0,0.709696888923645,0.3748931288719177,0.3748931288719177,1.0,1.0,-3.540339469909668,0.996161937713623,2.544177532196045,0.1965794265270233,0.8399209976196289,0.8399209976196289,0.0,287.2311096191406,294.0,59657.41796875,0.0,4266.90087890625,1.0,278.8584289550781,282.9516906738281,295.3969116210937,299.2784423828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955900490283966,1.0,0.0,0.0,3.482635259628296,3.4826581478118896,8.092995358310873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8291015625,0.0,1374.768798828125,1895.4371337890625,0.0,3915.959716796875,0.8705385327339172,1.0,0.0,3.0,1.0,0.0
17851620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7732762098312378,0.4235226809978485,0.387194812297821,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.893729031085968,0.6632007956504822,0.6321380138397217,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8519894480705261,0.574259877204895,0.4049037396907806,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7804052233695984,0.4356178045272827,0.41890549659729,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6419903039932251,0.2386151403188705,1.1085461378097534,284.9958801269531,284.95001220703125,299.9964904785156,292.3412780761719,298.0097961425781,297.2325439453125,284.9950561523437,1.0,0.7116087675094604,0.3741654753684997,0.3741654753684997,1.0,1.0,-3.544880151748657,0.9954084157943726,2.549471616744995,0.1947259902954101,0.9206821918487548,0.9206821918487548,0.0,289.9822998046875,297.0,59002.62109375,0.0,4295.60302734375,1.0,279.1411437988281,283.06024169921875,295.3213806152344,299.087646484375,293.1499938964844,293.1499938964844,278.8500061035156,33526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483275413513184,1.0,0.0,0.0,3.5986547470092773,3.598677635192871,8.641191584501939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7705078125,0.0,1458.5458984375,1895.4371337890625,0.0,3847.8828125,0.8920100927352905,1.0,0.0,3.0,1.0,0.0
