time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7732762098312378,0.4235226809978485,0.387194812297821,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.893729031085968,0.6632007956504822,0.6321380138397217,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8519894480705261,0.574259877204895,0.4049037396907806,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7804052233695984,0.4356178045272827,0.41890549659729,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6419903039932251,0.2386151403188705,1.1085461378097534,284.9958801269531,284.95001220703125,299.9964904785156,292.3412780761719,298.0097961425781,297.2325439453125,284.9950561523437,1.0,0.7116087675094604,0.3741654753684997,0.3741654753684997,1.0,1.0,-3.544880151748657,0.9954084157943726,2.549471616744995,0.1947259902954101,0.9206821918487548,0.9206821918487548,0.0,289.9822998046875,297.0,59002.62109375,0.0,4295.60302734375,1.0,279.1411437988281,283.06024169921875,295.3213806152344,299.087646484375,293.1499938964844,293.1499938964844,278.8500061035156,33526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483275413513184,1.0,0.0,0.0,3.5986547470092773,3.598677635192871,8.641191584501939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7705078125,0.0,1458.5458984375,1895.4371337890625,0.0,3847.8828125,0.8920100927352905,1.0,0.0,3.0,1.0,0.0
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7709914445877075,0.4225074052810669,0.3866318464279175,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8914080262184143,0.6626048684120178,0.6319757699966431,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.851288378238678,0.5766663551330566,0.4068406820297241,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7786486148834229,0.4356034696102142,0.4192002117633819,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6405442953109741,0.2384357452392578,1.1088790893554688,284.9076232910156,284.95001220703125,299.9649353027344,292.31549072265625,297.9956970214844,297.2275085449219,284.90826416015625,1.0,0.7133961915969849,0.3734668791294098,0.3734668791294098,1.0,1.0,-3.5471014976501465,0.9939720034599304,2.5531296730041504,0.1929187774658203,0.8394408226013184,0.8394408226013184,0.0,293.1609802246094,297.0,59546.5625,0.0,4320.76611328125,1.0,278.8600769042969,282.9516296386719,295.33984375,299.2123107910156,293.1499938964844,293.1499938964844,278.8500061035156,38704.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566107988357544,1.0,0.0,0.0,3.4783029556274414,3.478325843811035,8.072872788034147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.1435546875,0.0,1369.69091796875,1895.4371337890625,0.0,3922.317138671875,0.8695819973945618,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7708821892738342,0.4224744737148285,0.3865973949432373,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8912960290908813,0.6625857353210449,0.6319541335105896,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8512455821037292,0.5767741203308105,0.4069124162197113,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7785618901252747,0.4356063604354858,0.4192020893096924,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6404724717140198,0.2384286373853683,1.108859300613403,284.9086608886719,284.95001220703125,299.96368408203125,292.31451416015625,297.99517822265625,297.2273864746094,284.9090881347656,1.0,0.7134637236595154,0.3734377920627594,0.3734377920627594,1.0,1.0,-3.5470986366271973,0.9938812851905824,2.5532171726226807,0.1928265541791916,0.839004635810852,0.839004635810852,0.0,293.3009338378906,300.0,59536.72265625,0.0,4321.60693359375,1.0,278.8587951660156,282.9523010253906,295.337158203125,299.2068786621094,293.1499938964844,293.1499938964844,279.1499938964844,38609.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566298127174376,1.0,0.0,0.0,3.4760491847991943,3.476072072982788,8.062414735832135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.5439453125,0.0,1366.705078125,1895.4371337890625,0.0,3922.4873046875,0.8689332604408264,1.0,0.0,3.0,1.0,0.0
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7692056894302368,0.4224208891391754,0.3864263296127319,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8895320892333984,0.6629049181938171,0.6321183443069458,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8511160612106323,0.5801543593406677,0.4091830551624298,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7773063778877258,0.4362672865390777,0.4197430312633514,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6393769383430481,0.2386095374822616,1.1096168756484983,284.9961853027344,284.95001220703125,299.9338684082031,292.29266357421875,297.98779296875,297.2308044433594,284.9955139160156,1.0,0.7153387665748596,0.3727471530437469,0.3727471530437469,1.0,1.0,-3.55137586593628,0.993139922618866,2.558235883712769,0.1910577863454818,0.9191832542419434,0.9191832542419434,0.0,296.0616455078125,303.0,58912.3984375,0.0,4349.779296875,1.0,279.1410522460937,283.0628356933594,295.2714233398437,299.0277709960937,293.1499938964844,293.1499938964844,278.8500061035156,33509.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488252401351928,1.0,0.0,0.0,3.590719699859619,3.590742588043213,8.603125820627611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4658203125,0.0,1449.8807373046875,1895.4371337890625,0.0,3852.37255859375,0.8902220129966736,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7692056894302368,0.4224208891391754,0.3864263296127319,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8895320892333984,0.6629049181938171,0.6321183443069458,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8511160612106323,0.5801543593406677,0.4091830551624298,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7773063778877258,0.4362672865390777,0.4197430312633514,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6393769383430481,0.2386095374822616,1.1096168756484983,284.9961853027344,284.95001220703125,299.9338684082031,292.29266357421875,297.98779296875,297.2308044433594,284.9955139160156,1.0,0.7153387665748596,0.3727471530437469,0.3727471530437469,1.0,1.0,-3.55137586593628,0.993139922618866,2.558235883712769,0.1910577863454818,0.9191832542419434,0.9191832542419434,0.0,296.0616455078125,303.0,58912.3984375,0.0,4349.779296875,1.0,279.1410522460937,283.0628356933594,295.2714233398437,299.0277709960937,293.1499938964844,293.1499938964844,278.8500061035156,33509.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488252401351928,1.0,0.0,0.0,3.590719699859619,3.590742588043213,8.603125820627611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.4658203125,0.0,1449.8807373046875,1895.4371337890625,0.0,3852.37255859375,0.8902220129966736,1.0,0.0,3.0,1.0,0.0
17851980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7668854594230652,0.4213832020759582,0.385844349861145,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8871006369590759,0.6621580719947815,0.6318188309669495,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8502967953681946,0.5824404954910278,0.4110409021377563,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7755144238471985,0.4362549185752868,0.4200431704521179,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6378955841064453,0.2384065091609954,1.1098747253417969,284.9072265625,284.95001220703125,299.90728759765625,292.27606201171875,297.9744567871094,297.224853515625,284.9085998535156,1.0,0.7171472907066345,0.3720565438270569,0.3720565438270569,1.0,1.0,-3.553230047225952,0.9915993213653564,2.561630964279175,0.1892372369766235,0.83647620677948,0.83647620677948,0.0,299.39459228515625,306.0,59423.84765625,0.0,4374.970703125,1.0,278.8585205078125,282.9525451660156,295.2983093261719,299.160400390625,293.1499938964844,293.1499938964844,279.1499938964844,38789.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569717049598694,1.0,0.0,0.0,3.465934991836548,3.4659576416015625,8.015564390007057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.220703125,0.0,1357.6884765625,1895.4371337890625,0.0,3925.545654296875,0.8667690753936768,1.0,0.0,3.0,1.0,0.0
17852040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7668854594230652,0.4213832020759582,0.385844349861145,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8871006369590759,0.6621580719947815,0.6318188309669495,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8502967953681946,0.5824404954910278,0.4110409021377563,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7755144238471985,0.4362549185752868,0.4200431704521179,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6378955841064453,0.2384065091609954,1.1098747253417969,284.9072265625,284.95001220703125,299.90728759765625,292.27606201171875,297.9744567871094,297.224853515625,284.9085998535156,1.0,0.7171472907066345,0.3720565438270569,0.3720565438270569,1.0,1.0,-3.553230047225952,0.9915993213653564,2.561630964279175,0.1892372369766235,0.83647620677948,0.83647620677948,0.0,299.39459228515625,306.0,59423.84765625,0.0,4374.970703125,1.0,278.8585205078125,282.9525451660156,295.2983093261719,299.160400390625,293.1499938964844,293.1499938964844,279.1499938964844,38789.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569717049598694,1.0,0.0,0.0,3.465934991836548,3.4659576416015625,8.015564390007057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.220703125,0.0,1357.6884765625,1895.4371337890625,0.0,3925.545654296875,0.8667690753936768,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7658442258834839,0.421319842338562,0.3856017291545868,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8859864473342896,0.6622169017791748,0.6316733956336975,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8499956727027893,0.5840500593185425,0.4120051264762878,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7747011780738831,0.4365364015102386,0.4201883673667907,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6371987462043762,0.2384513914585113,1.10987389087677,285.0113220214844,284.95001220703125,299.89532470703125,292.2698669433594,297.97119140625,297.2259521484375,285.0115966796875,1.0,0.7180033326148987,0.3717112243175506,0.3717112243175506,1.0,1.0,-3.5540902614593506,0.9908121824264526,2.5632779598236084,0.1881957799196243,0.9101294875144958,0.9101294875144958,0.0,300.9306335449219,306.0,58722.21875,0.0,4386.6171875,1.0,279.0973205566406,283.0772399902344,295.2385559082031,298.9460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33935.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509451389312744,1.0,0.0,0.0,3.5221400260925293,3.522162437438965,8.277639835796435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.529296875,0.0,1380.613525390625,1895.4371337890625,0.0,3871.472900390625,0.8767822980880737,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7652602791786194,0.4213423430919647,0.3856734037399292,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8853350281715393,0.6623914241790771,0.6318786144256592,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8501201868057251,0.5857319831848145,0.4132140874862671,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7742955684661865,0.4369179308414459,0.4205785393714905,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6368221044540405,0.2385744899511337,1.1105509996414185,284.9965209960937,284.95001220703125,299.88427734375,292.26513671875,297.9689636230469,297.2281494140625,284.99542236328125,1.0,0.7189747095108032,0.3713708519935608,0.3713708519935608,1.0,1.0,-3.557159900665283,0.990752100944519,2.5664076805114746,0.1874420940876007,0.9184539318084716,0.9184539318084716,0.0,302.1582336425781,309.0,58848.8671875,0.0,4402.33251953125,1.0,279.1419372558594,283.064208984375,295.2413024902344,298.9910888671875,293.1499938964844,293.1499938964844,278.8500061035156,33376.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487035274505616,1.0,0.0,0.0,3.587343692779541,3.5873665809631348,8.586956710132654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.83203125,0.0,1445.280517578125,1895.4371337890625,0.0,3851.27490234375,0.889153778553009,1.0,0.0,3.0,1.0,0.0
17852220,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7630395889282227,0.4203167557716369,0.3851064443588257,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8829668164253235,0.66158527135849,0.6315232515335083,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8493342995643616,0.5879692435264587,0.4150384664535522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7725806832313538,0.4369044601917267,0.4208807349205017,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6353978514671326,0.2383621782064438,1.1107689142227173,284.9094543457031,284.95001220703125,299.8650817871094,292.2601928710937,297.9578857421875,297.22235107421875,284.9103698730469,1.0,0.7207479476928711,0.3706900477409363,0.3706900477409363,1.0,1.0,-3.558879375457764,0.989189624786377,2.5696897506713867,0.1856408566236496,0.8378265500068665,0.8378265500068665,0.0,305.4683837890625,297.0,59419.09765625,0.0,4427.08740234375,1.0,278.8584899902344,282.9554138183594,295.2803039550781,299.1357727050781,293.1499938964844,293.1499938964844,279.1499938964844,38635.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956480085849762,1.0,0.0,0.0,3.465199708938598,3.4652225971221924,8.012164585124992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4794921875,0.0,1355.845703125,1895.4371337890625,0.0,3921.147705078125,0.8665168881416321,1.0,0.0,3.0,1.0,0.0
17852280,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7630395889282227,0.4203167557716369,0.3851064443588257,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8829668164253235,0.66158527135849,0.6315232515335083,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8493342995643616,0.5879692435264587,0.4150384664535522,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7725806832313538,0.4369044601917267,0.4208807349205017,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6353978514671326,0.2383621782064438,1.1107689142227173,284.9094543457031,284.95001220703125,299.8650817871094,292.2601928710937,297.9578857421875,297.22235107421875,284.9103698730469,1.0,0.7207479476928711,0.3706900477409363,0.3706900477409363,1.0,1.0,-3.558879375457764,0.989189624786377,2.5696897506713867,0.1856408566236496,0.8378265500068665,0.8378265500068665,0.0,305.4683837890625,297.0,59419.09765625,0.0,4427.08740234375,1.0,278.8584899902344,282.9554138183594,295.2803039550781,299.1357727050781,293.1499938964844,293.1499938964844,279.1499938964844,38635.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956480085849762,1.0,0.0,0.0,3.465199708938598,3.4652225971221924,8.012164585124992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4794921875,0.0,1355.845703125,1895.4371337890625,0.0,3921.147705078125,0.8665168881416321,1.0,0.0,3.0,1.0,0.0
17852340,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7653201222419739,0.4202947318553924,0.384689450263977,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8858826756477356,0.6617636680603027,0.6312589049339294,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8533904552459717,0.5912253856658936,0.4169839024543762,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7753788828849792,0.4375700056552887,0.4211420118808746,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6373072862625122,0.2385323047637939,1.1101213693618774,284.9960632324219,284.95001220703125,299.8500061035156,292.2616271972656,297.9546813964844,297.225830078125,284.9952392578125,1.0,0.7184622883796692,0.3700092434883117,0.3700092434883117,1.0,1.0,-3.559931516647339,0.9874154925346376,2.5725159645080566,0.1836252957582473,0.917795479297638,0.917795479297638,0.0,301.0731811523437,285.0,58816.67578125,0.0,4403.22802734375,1.0,279.1409912109375,283.0650329589844,295.2367553710937,298.9813232421875,293.1499938964844,293.1499938964844,278.8500061035156,33467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479235410690308,1.0,0.0,0.0,3.583421468734741,3.583444356918335,8.568190423829947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.94921875,0.0,1441.7490234375,1895.4371337890625,0.0,3844.236572265625,0.888552725315094,1.0,0.0,3.0,1.0,0.0
17852400,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7653201222419739,0.4202947318553924,0.384689450263977,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8858826756477356,0.6617636680603027,0.6312589049339294,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8533904552459717,0.5912253856658936,0.4169839024543762,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7753788828849792,0.4375700056552887,0.4211420118808746,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6373072862625122,0.2385323047637939,1.1101213693618774,284.9960632324219,284.95001220703125,299.8500061035156,292.2616271972656,297.9546813964844,297.225830078125,284.9952392578125,1.0,0.7184622883796692,0.3700092434883117,0.3700092434883117,1.0,1.0,-3.559931516647339,0.9874154925346376,2.5725159645080566,0.1836252957582473,0.917795479297638,0.917795479297638,0.0,301.0731811523437,285.0,58816.67578125,0.0,4403.22802734375,1.0,279.1409912109375,283.0650329589844,295.2367553710937,298.9813232421875,293.1499938964844,293.1499938964844,278.8500061035156,33467.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479235410690308,1.0,0.0,0.0,3.583421468734741,3.583444356918335,8.568190423829947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.94921875,0.0,1441.7490234375,1895.4371337890625,0.0,3844.236572265625,0.888552725315094,1.0,0.0,3.0,1.0,0.0
17852460,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.769287645816803,0.41937255859375,0.3837822079658508,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.890923798084259,0.6609667539596558,0.6304610967636108,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8593899607658386,0.5934832096099854,0.4184904396533966,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7800365090370178,0.4376182556152344,0.4210540652275085,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6406444907188416,0.238387331366539,1.1085151433944702,284.90875244140625,284.95001220703125,299.8385009765625,292.2685241699219,297.94635009765625,297.220947265625,284.9096374511719,1.0,0.7143454551696777,0.3693525791168213,0.3693525791168213,1.0,1.0,-3.557663917541504,0.9846320152282716,2.5730319023132324,0.1815019845962524,0.8365679979324341,0.8365679979324341,0.0,293.3240661621094,273.0,59358.6484375,0.0,4350.05029296875,1.0,278.8585205078125,282.9564208984375,295.2865295410156,299.1356201171875,293.1499938964844,293.1499938964844,279.1499938964844,38686.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552326202392578,1.0,0.0,0.0,3.461024761199951,3.461047410964966,7.992869086592691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1123046875,0.0,1351.97412109375,1895.4371337890625,0.0,3909.97705078125,0.8656270503997803,1.0,0.0,3.0,1.0,0.0
17852520,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.769287645816803,0.41937255859375,0.3837822079658508,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.890923798084259,0.6609667539596558,0.6304610967636108,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8593899607658386,0.5934832096099854,0.4184904396533966,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7800365090370178,0.4376182556152344,0.4210540652275085,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6406444907188416,0.238387331366539,1.1085151433944702,284.90875244140625,284.95001220703125,299.8385009765625,292.2685241699219,297.94635009765625,297.220947265625,284.9096374511719,1.0,0.7143454551696777,0.3693525791168213,0.3693525791168213,1.0,1.0,-3.557663917541504,0.9846320152282716,2.5730319023132324,0.1815019845962524,0.8365679979324341,0.8365679979324341,0.0,293.3240661621094,273.0,59358.6484375,0.0,4350.05029296875,1.0,278.8585205078125,282.9564208984375,295.2865295410156,299.1356201171875,293.1499938964844,293.1499938964844,279.1499938964844,38686.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552326202392578,1.0,0.0,0.0,3.461024761199951,3.461047410964966,7.992869086592691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.1123046875,0.0,1351.97412109375,1895.4371337890625,0.0,3909.97705078125,0.8656270503997803,1.0,0.0,3.0,1.0,0.0
17852580,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7754116058349609,0.4194875359535217,0.3832701444625854,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8983346819877625,0.6611895561218262,0.6300075054168701,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.86774742603302,0.5967991352081299,0.4203063547611236,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.786766529083252,0.4383841156959533,0.4211775958538055,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6455766558647156,0.2386713474988937,1.1072673797607422,284.99578857421875,284.95001220703125,299.8297424316406,292.279541015625,297.9457397460937,297.2255249023437,284.9950256347656,1.0,0.7093226909637451,0.3686959147453308,0.3686959147453308,1.0,1.0,-3.557326078414917,0.982483446598053,2.574842691421509,0.1793750822544098,0.9163901209831238,0.9163901209831238,0.0,283.08770751953125,261.0,58756.8671875,0.0,4286.98486328125,1.0,279.14093017578125,283.0663452148437,295.2529602050781,298.9912414550781,293.1499938964844,293.1499938964844,278.8500061035156,33483.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463142156600952,1.0,0.0,0.0,3.578487634658813,3.5785105228424072,8.544611205252295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.06640625,0.0,1436.593505859375,1895.4371337890625,0.0,3829.69775390625,0.887463390827179,1.0,0.0,3.0,1.0,0.0
17852640,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7754116058349609,0.4194875359535217,0.3832701444625854,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8983346819877625,0.6611895561218262,0.6300075054168701,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.86774742603302,0.5967991352081299,0.4203063547611236,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.786766529083252,0.4383841156959533,0.4211775958538055,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6455766558647156,0.2386713474988937,1.1072673797607422,284.99578857421875,284.95001220703125,299.8297424316406,292.279541015625,297.9457397460937,297.2255249023437,284.9950256347656,1.0,0.7093226909637451,0.3686959147453308,0.3686959147453308,1.0,1.0,-3.557326078414917,0.982483446598053,2.574842691421509,0.1793750822544098,0.9163901209831238,0.9163901209831238,0.0,283.08770751953125,261.0,58756.8671875,0.0,4286.98486328125,1.0,279.14093017578125,283.0663452148437,295.2529602050781,298.9912414550781,293.1499938964844,293.1499938964844,278.8500061035156,33483.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463142156600952,1.0,0.0,0.0,3.578487634658813,3.5785105228424072,8.544611205252295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.06640625,0.0,1436.593505859375,1895.4371337890625,0.0,3829.69775390625,0.887463390827179,1.0,0.0,3.0,1.0,0.0
17852700,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7788246273994446,0.4191205501556396,0.3829827308654785,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9024471640586852,0.6608686447143555,0.6297631859779358,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8723421096801758,0.5979804396629333,0.4211696088314056,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7905125021934509,0.4384982883930206,0.4212504923343658,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6483885645866394,0.2386867403984069,1.106791853904724,284.8800964355469,284.95001220703125,299.8263244628906,292.2865295410156,297.94287109375,297.2239685058594,284.8792419433594,1.0,0.7066530585289001,0.3683675527572632,0.3683675527572632,1.0,1.0,-3.557247400283813,0.9814315438270568,2.5758159160614014,0.1784428358078003,0.8348626494407654,0.8348626494407654,0.0,277.6763000488281,261.0,59517.98046875,0.0,4253.9013671875,1.0,278.89990234375,282.9310913085937,295.31396484375,299.2110900878906,293.1499938964844,293.1499938964844,278.8500061035156,38147.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519643783569336,1.0,0.0,0.0,3.53328824043274,3.533311605453491,8.330123932864808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.794921875,0.0,1422.709716796875,1895.4371337890625,0.0,3880.6416015625,0.8785752654075623,1.0,0.0,3.0,1.0,0.0
17852760,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7819509506225586,0.41868856549263,0.382369190454483,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9063661098480223,0.6604363322257996,0.6291379332542419,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8767030835151672,0.5990961790084839,0.4217602610588074,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7940244674682617,0.4385256469249725,0.4210659861564636,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6510342359542847,0.2386348843574524,1.1056172847747805,284.91015625,284.95001220703125,299.8235168457031,292.29443359375,297.9396057128906,297.22149658203125,284.9111022949219,1.0,0.7037695646286011,0.3680846095085144,0.3680846095085144,1.0,1.0,-3.5548343658447266,0.9797624945640564,2.5750718116760254,0.1773608326911926,0.8366771936416626,0.8366771936416626,0.0,272.4227294921875,249.0,59315.62109375,0.0,4215.625,1.0,278.8587341308594,282.9592590332031,295.3113708496094,299.1552124023437,293.1499938964844,293.1499938964844,279.1499938964844,38659.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533966779708862,1.0,0.0,0.0,3.4566433429718018,3.4566659927368164,7.972644766596204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.55078125,0.0,1347.345703125,1895.4371337890625,0.0,3893.510009765625,0.8647276163101196,1.0,0.0,3.0,1.0,0.0
17852820,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7901622653007507,0.4188877642154693,0.381883442401886,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.916893184185028,0.6606744527816772,0.6286457777023315,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8875284790992737,0.6024243831634521,0.4235448539257049,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8028138279914856,0.4393590092658996,0.4211999177932739,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6578119397163391,0.2390021234750747,1.1044926643371582,284.9964599609375,284.95001220703125,299.819580078125,292.3128662109375,297.9408569335937,297.2264709472656,284.9956970214844,1.0,0.6979978680610657,0.3675187230110168,0.3675187230110168,1.0,1.0,-3.554604768753052,0.9779295921325684,2.5766751766204834,0.1755316257476806,0.916471302509308,0.916471302509308,0.0,260.7061462402344,237.0,58741.671875,0.0,4143.91796875,1.0,279.14093017578125,283.0676574707031,295.2857360839844,299.0210876464844,293.1499938964844,293.1499938964844,278.8500061035156,33441.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443835616111756,1.0,0.0,0.0,3.5763463973999023,3.576369285583496,8.534389053238556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.45703125,0.0,1434.00048828125,1895.4371337890625,0.0,3812.226806640625,0.8869515657424927,1.0,0.0,3.0,1.0,0.0
17852880,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7901622653007507,0.4188877642154693,0.381883442401886,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.916893184185028,0.6606744527816772,0.6286457777023315,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8875284790992737,0.6024243831634521,0.4235448539257049,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8028138279914856,0.4393590092658996,0.4211999177932739,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6578119397163391,0.2390021234750747,1.1044926643371582,284.9964599609375,284.95001220703125,299.819580078125,292.3128662109375,297.9408569335937,297.2264709472656,284.9956970214844,1.0,0.6979978680610657,0.3675187230110168,0.3675187230110168,1.0,1.0,-3.554604768753052,0.9779295921325684,2.5766751766204834,0.1755316257476806,0.916471302509308,0.916471302509308,0.0,260.7061462402344,237.0,58741.671875,0.0,4143.91796875,1.0,279.14093017578125,283.0676574707031,295.2857360839844,299.0210876464844,293.1499938964844,293.1499938964844,278.8500061035156,33441.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443835616111756,1.0,0.0,0.0,3.5763463973999023,3.576369285583496,8.534389053238556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.45703125,0.0,1434.00048828125,1895.4371337890625,0.0,3812.226806640625,0.8869515657424927,1.0,0.0,3.0,1.0,0.0
17852940,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.798458993434906,0.4181421995162964,0.3810098767280578,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.928084135055542,0.6599082350730896,0.6277424097061157,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8985843062400818,0.6046897172927856,0.4249628484249115,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8116211891174316,0.4395395219326019,0.4211031496524811,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.664943516254425,0.2390227168798446,1.1029913425445557,284.9080810546875,284.95001220703125,299.8178100585937,292.3345947265625,297.93609619140625,297.2225036621094,284.9098815917969,1.0,0.6920380592346191,0.3669528067111969,0.3669528067111969,1.0,1.0,-3.5522589683532715,0.9754059314727784,2.576853036880493,0.1736934632062912,0.8343499302864075,0.8343499302864075,0.0,249.30789184570312,225.0,59270.515625,0.0,4068.64208984375,1.0,278.858642578125,282.9574584960937,295.3525695800781,299.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,38801.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516977071762084,1.0,0.0,0.0,3.4508206844329834,3.450843334197998,7.945808420117828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.689453125,0.0,1342.472900390625,1895.4371337890625,0.0,3878.243896484375,0.8634904623031616,1.0,0.0,3.0,1.0,0.0
17853000,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.798458993434906,0.4181421995162964,0.3810098767280578,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.928084135055542,0.6599082350730896,0.6277424097061157,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8985843062400818,0.6046897172927856,0.4249628484249115,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8116211891174316,0.4395395219326019,0.4211031496524811,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.664943516254425,0.2390227168798446,1.1029913425445557,284.9080810546875,284.95001220703125,299.8178100585937,292.3345947265625,297.93609619140625,297.2225036621094,284.9098815917969,1.0,0.6920380592346191,0.3669528067111969,0.3669528067111969,1.0,1.0,-3.5522589683532715,0.9754059314727784,2.576853036880493,0.1736934632062912,0.8343499302864075,0.8343499302864075,0.0,249.30789184570312,225.0,59270.515625,0.0,4068.64208984375,1.0,278.858642578125,282.9574584960937,295.3525695800781,299.1981506347656,293.1499938964844,293.1499938964844,279.1499938964844,38801.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516977071762084,1.0,0.0,0.0,3.4508206844329834,3.450843334197998,7.945808420117828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.689453125,0.0,1342.472900390625,1895.4371337890625,0.0,3878.243896484375,0.8634904623031616,1.0,0.0,3.0,1.0,0.0
17853060,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8084465861320496,0.4184201061725616,0.380570113658905,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9413853287696838,0.6601632833480835,0.6272398829460144,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9120110273361206,0.6080144643783569,0.4267288744449615,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8214802742004395,0.4404297173023224,0.4212668538093567,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6735513210296631,0.2394478619098663,1.1020376682281494,284.9975280761719,284.95001220703125,299.8179016113281,292.3592834472656,297.9386901855469,297.2276916503906,284.9964294433594,1.0,0.6860340237617493,0.3664219379425049,0.3664219379425049,1.0,1.0,-3.552290678024292,0.9737611413002014,2.578529596328736,0.1720008999109268,0.9176833629608154,0.9176833629608154,0.0,237.20211791992188,213.0,58771.66015625,0.0,3995.3076171875,1.0,279.1416931152344,283.0681457519531,295.3307189941406,299.0669250488281,293.1499938964844,293.1499938964844,278.8500061035156,33292.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423649907112122,1.0,0.0,0.0,3.5787384510040283,3.578761339187622,8.545810032956069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.0947265625,0.0,1435.462890625,1895.4371337890625,0.0,3793.927001953125,0.8871275782585144,1.0,0.0,3.0,1.0,0.0
17853120,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8084465861320496,0.4184201061725616,0.380570113658905,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9413853287696838,0.6601632833480835,0.6272398829460144,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9120110273361206,0.6080144643783569,0.4267288744449615,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8214802742004395,0.4404297173023224,0.4212668538093567,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6735513210296631,0.2394478619098663,1.1020376682281494,284.9975280761719,284.95001220703125,299.8179016113281,292.3592834472656,297.9386901855469,297.2276916503906,284.9964294433594,1.0,0.6860340237617493,0.3664219379425049,0.3664219379425049,1.0,1.0,-3.552290678024292,0.9737611413002014,2.578529596328736,0.1720008999109268,0.9176833629608154,0.9176833629608154,0.0,237.20211791992188,213.0,58771.66015625,0.0,3995.3076171875,1.0,279.1416931152344,283.0681457519531,295.3307189941406,299.0669250488281,293.1499938964844,293.1499938964844,278.8500061035156,33292.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423649907112122,1.0,0.0,0.0,3.5787384510040283,3.578761339187622,8.545810032956069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.0947265625,0.0,1435.462890625,1895.4371337890625,0.0,3793.927001953125,0.8871275782585144,1.0,0.0,3.0,1.0,0.0
17853180,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8179941773414612,0.4177345335483551,0.3797488808631897,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9544296860694884,0.6593666672706604,0.626315176486969,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9267298579216005,0.6101045608520508,0.4280552864074707,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8313440084457397,0.4406552910804748,0.421208769083023,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.682518482208252,0.2395100593566894,1.1007111072540283,284.90789794921875,284.95001220703125,299.8197021484375,292.38671875,297.9346008300781,297.22314453125,284.9090576171875,1.0,0.6799270510673523,0.3658910691738128,0.3658910691738128,1.0,1.0,-3.5501294136047363,0.9714058041572572,2.578723669052124,0.1702979207038879,0.8357148170471191,0.8357148170471191,0.0,225.62457275390625,201.0,59366.6953125,0.0,3919.561279296875,1.0,278.858642578125,282.9579772949219,295.4037475585937,299.2516784667969,293.1499938964844,293.1499938964844,279.1499938964844,38637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495174288749696,1.0,0.0,0.0,3.4580841064453125,3.458106756210327,7.979293172866164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.951171875,0.0,1348.6453857421875,1895.4371337890625,0.0,3858.61376953125,0.8648675680160522,1.0,0.0,3.0,1.0,0.0
17853240,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8179941773414612,0.4177345335483551,0.3797488808631897,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9544296860694884,0.6593666672706604,0.626315176486969,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9267298579216005,0.6101045608520508,0.4280552864074707,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8313440084457397,0.4406552910804748,0.421208769083023,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.682518482208252,0.2395100593566894,1.1007111072540283,284.90789794921875,284.95001220703125,299.8197021484375,292.38671875,297.9346008300781,297.22314453125,284.9090576171875,1.0,0.6799270510673523,0.3658910691738128,0.3658910691738128,1.0,1.0,-3.5501294136047363,0.9714058041572572,2.578723669052124,0.1702979207038879,0.8357148170471191,0.8357148170471191,0.0,225.62457275390625,201.0,59366.6953125,0.0,3919.561279296875,1.0,278.858642578125,282.9579772949219,295.4037475585937,299.2516784667969,293.1499938964844,293.1499938964844,279.1499938964844,38637.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495174288749696,1.0,0.0,0.0,3.4580841064453125,3.458106756210327,7.979293172866164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.951171875,0.0,1348.6453857421875,1895.4371337890625,0.0,3858.61376953125,0.8648675680160522,1.0,0.0,3.0,1.0,0.0
17853300,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8231115341186523,0.4178458154201507,0.3793872594833374,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9612473845481871,0.659399151802063,0.6258558630943298,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9348505139350892,0.6116078495979309,0.4287274181842804,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8367542624473572,0.4410630762577057,0.4211794734001159,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.687437117099762,0.2396919280290603,1.099938988685608,285.0129699707031,284.95001220703125,299.8211975097656,292.4013671875,297.9355163574219,297.2247009277344,285.0131530761719,1.0,0.6768078804016113,0.365625649690628,0.365625649690628,1.0,1.0,-3.5489797592163086,0.9702128171920776,2.5787668228149414,0.1693075448274612,0.910449743270874,0.910449743270874,0.0,219.7052154541016,201.0,58681.81640625,0.0,3880.767333984375,1.0,279.0971374511719,283.0810546875,295.36474609375,299.0596618652344,293.1499938964844,293.1499938964844,279.1499938964844,33800.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429587721824646,1.0,0.0,0.0,3.516087532043457,3.516109704971313,8.249215284195088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.892578125,0.0,1373.372314453125,1895.4371337890625,0.0,3799.313232421875,0.8753307461738586,1.0,0.0,3.0,1.0,0.0
17853360,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8290968537330627,0.4180499911308288,0.3793423175811767,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.968820333480835,0.6595510840415955,0.6257485747337341,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9440498948097228,0.6131808757781982,0.4296493828296661,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8430920839309692,0.441576212644577,0.4214009046554565,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.693182110786438,0.2399573177099228,1.0998612642288208,284.9979553222656,284.95001220703125,299.822998046875,292.41656494140625,297.93731689453125,297.227294921875,284.996826171875,1.0,0.6738004088401794,0.3653665781021118,0.3653665781021118,1.0,1.0,-3.550076484680176,0.969755470752716,2.5803210735321045,0.1686039268970489,0.919158101081848,0.919158101081848,0.0,213.45787048339844,189.0,58842.3671875,0.0,3845.685546875,1.0,279.1417541503906,283.0683898925781,295.38787841796875,299.1275329589844,293.1499938964844,293.1499938964844,278.8500061035156,33266.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402394890785216,1.0,0.0,0.0,3.583181142807007,3.5832040309906006,8.567041049900581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.8994140625,0.0,1440.015625,1895.4371337890625,0.0,3774.622314453125,0.8881603479385376,1.0,0.0,3.0,1.0,0.0
17853420,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8405398726463318,0.4174079000949859,0.3785557448863983,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9822338223457336,0.6587201952934265,0.6247772574424744,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.960927665233612,0.6151476502418518,0.4308606386184692,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8556207418441772,0.441831111907959,0.4213679432868957,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.704288125038147,0.2400436252355575,1.0986257791519165,284.91064453125,284.95001220703125,299.8275756835937,292.4485778808594,297.933837890625,297.2225036621094,284.9110412597656,1.0,0.6675896048545837,0.3648484647274017,0.3648484647274017,1.0,1.0,-3.547901630401612,0.967435657978058,2.5804660320281982,0.1669456660747528,0.8389227986335754,0.8389227986335754,0.0,201.8407287597656,192.0,59498.50390625,0.0,3769.803955078125,1.0,278.8589172363281,282.9613342285156,295.4646301269531,299.3163452148437,293.1499938964844,293.1499938964844,279.1499938964844,38416.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472894668579102,1.0,0.0,0.0,3.4663472175598145,3.466369867324829,8.017471486709837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8740234375,0.0,1355.457275390625,1895.4371337890625,0.0,3838.5107421875,0.8666245341300964,1.0,0.0,3.0,1.0,0.0
17853480,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8405398726463318,0.4174079000949859,0.3785557448863983,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9822338223457336,0.6587201952934265,0.6247772574424744,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.960927665233612,0.6151476502418518,0.4308606386184692,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8556207418441772,0.441831111907959,0.4213679432868957,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.704288125038147,0.2400436252355575,1.0986257791519165,284.91064453125,284.95001220703125,299.8275756835937,292.4485778808594,297.933837890625,297.2225036621094,284.9110412597656,1.0,0.6675896048545837,0.3648484647274017,0.3648484647274017,1.0,1.0,-3.547901630401612,0.967435657978058,2.5804660320281982,0.1669456660747528,0.8389227986335754,0.8389227986335754,0.0,201.8407287597656,192.0,59498.50390625,0.0,3769.803955078125,1.0,278.8589172363281,282.9613342285156,295.4646301269531,299.3163452148437,293.1499938964844,293.1499938964844,279.1499938964844,38416.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472894668579102,1.0,0.0,0.0,3.4663472175598145,3.466369867324829,8.017471486709837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8740234375,0.0,1355.457275390625,1895.4371337890625,0.0,3838.5107421875,0.8666245341300964,1.0,0.0,3.0,1.0,0.0
