time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.846687912940979,0.4177283942699432,0.3784272968769073,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9885440468788148,0.6588659882545471,0.6244548559188843,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.969809889793396,0.6181480884552002,0.432605504989624,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8625198006629944,0.442756175994873,0.421844482421875,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7101660370826721,0.2404979467391967,1.0991182327270508,284.9993591308594,284.95001220703125,299.8332214355469,292.482421875,297.9371032714844,297.2263488769531,284.99859619140625,1.0,0.6655847430229187,0.3643303215503692,0.3643303215503692,1.0,1.0,-3.55061149597168,0.9666868448257446,2.5839247703552246,0.165566548705101,0.9218128323554992,0.9218128323554992,0.0,196.5127868652344,195.0,58994.859375,0.0,3744.32080078125,1.0,279.1410217285156,283.0708923339844,295.4548645019531,299.201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33292.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381632208824158,1.0,0.0,0.0,3.5888304710388184,3.588853359222412,8.594075779910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1767578125,0.0,1446.257080078125,1895.4371337890625,0.0,3755.730224609375,0.8896342515945435,1.0,0.0,3.0,1.0,0.0
17853600,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.846687912940979,0.4177283942699432,0.3784272968769073,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9885440468788148,0.6588659882545471,0.6244548559188843,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.969809889793396,0.6181480884552002,0.432605504989624,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8625198006629944,0.442756175994873,0.421844482421875,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7101660370826721,0.2404979467391967,1.0991182327270508,284.9993591308594,284.95001220703125,299.8332214355469,292.482421875,297.9371032714844,297.2263488769531,284.99859619140625,1.0,0.6655847430229187,0.3643303215503692,0.3643303215503692,1.0,1.0,-3.55061149597168,0.9666868448257446,2.5839247703552246,0.165566548705101,0.9218128323554992,0.9218128323554992,0.0,196.5127868652344,195.0,58994.859375,0.0,3744.32080078125,1.0,279.1410217285156,283.0708923339844,295.4548645019531,299.201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33292.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381632208824158,1.0,0.0,0.0,3.5888304710388184,3.588853359222412,8.594075779910781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.1767578125,0.0,1446.257080078125,1895.4371337890625,0.0,3755.730224609375,0.8896342515945435,1.0,0.0,3.0,1.0,0.0
17853660,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8474937081336975,0.4170208275318146,0.3779912292957306,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.989378809928894,0.6579530239105225,0.6238310933113098,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9721406698226928,0.6199832558631897,0.4340415000915527,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8639348149299622,0.4429560899734497,0.4221892058849334,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7112908363342285,0.2405305504798889,1.0996911525726318,284.9117431640625,284.95001220703125,299.8397216796875,292.5178527832031,297.9336853027344,297.2208251953125,284.9122314453125,1.0,0.6654231548309326,0.3638019263744354,0.3638019263744354,1.0,1.0,-3.552175998687744,0.9655243754386902,2.586651563644409,0.1643300056457519,0.842239260673523,0.842239260673523,0.0,195.6624450683593,198.0,59719.47265625,0.0,3743.08203125,1.0,278.8588256835937,282.9617919921875,295.5350646972656,299.3994140625,293.1499938964844,293.1499938964844,279.1499938964844,38304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454134106636048,1.0,0.0,0.0,3.478696346282959,3.4787189960479736,8.074698598647956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6787109375,0.0,1367.239990234375,1895.4371337890625,0.0,3821.550048828125,0.8692721128463745,1.0,0.0,3.0,1.0,0.0
17853720,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8474937081336975,0.4170208275318146,0.3779912292957306,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.989378809928894,0.6579530239105225,0.6238310933113098,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9721406698226928,0.6199832558631897,0.4340415000915527,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8639348149299622,0.4429560899734497,0.4221892058849334,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7112908363342285,0.2405305504798889,1.0996911525726318,284.9117431640625,284.95001220703125,299.8397216796875,292.5178527832031,297.9336853027344,297.2208251953125,284.9122314453125,1.0,0.6654231548309326,0.3638019263744354,0.3638019263744354,1.0,1.0,-3.552175998687744,0.9655243754386902,2.586651563644409,0.1643300056457519,0.842239260673523,0.842239260673523,0.0,195.6624450683593,198.0,59719.47265625,0.0,3743.08203125,1.0,278.8588256835937,282.9617919921875,295.5350646972656,299.3994140625,293.1499938964844,293.1499938964844,279.1499938964844,38304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454134106636048,1.0,0.0,0.0,3.478696346282959,3.4787189960479736,8.074698598647956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6787109375,0.0,1367.239990234375,1895.4371337890625,0.0,3821.550048828125,0.8692721128463745,1.0,0.0,3.0,1.0,0.0
17853780,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.847083568572998,0.4172417223453522,0.377991110086441,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.988891899585724,0.6579873561859131,0.6236344575881958,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9729585647583008,0.6228289008140564,0.4358476102352142,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8639244437217712,0.443791389465332,0.4228127598762512,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7111819982528687,0.2408876568078994,1.1008576154708862,285.0011291503906,284.95001220703125,299.8468933105469,292.5545654296875,297.9366455078125,297.2236328125,285.0003356933594,1.0,0.6663066744804382,0.363273561000824,0.363273561000824,1.0,1.0,-3.5562572479248047,0.9651679396629332,2.5910892486572266,0.1631911098957061,0.9267224669456482,0.9267224669456482,0.0,196.2034149169922,201.0,59241.96875,0.0,3756.608642578125,1.0,279.1411437988281,283.0715026855469,295.5283203125,299.2907409667969,293.1499938964844,293.1499938964844,278.8500061035156,33225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365559220314026,1.0,0.0,0.0,3.6035349369049072,3.60355806350708,8.66464461068972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.17578125,0.0,1461.58740234375,1895.4371337890625,0.0,3741.08251953125,0.8928732872009277,1.0,0.0,3.0,1.0,0.0
17853840,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.847083568572998,0.4172417223453522,0.377991110086441,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.988891899585724,0.6579873561859131,0.6236344575881958,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9729585647583008,0.6228289008140564,0.4358476102352142,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8639244437217712,0.443791389465332,0.4228127598762512,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7111819982528687,0.2408876568078994,1.1008576154708862,285.0011291503906,284.95001220703125,299.8468933105469,292.5545654296875,297.9366455078125,297.2236328125,285.0003356933594,1.0,0.6663066744804382,0.363273561000824,0.363273561000824,1.0,1.0,-3.5562572479248047,0.9651679396629332,2.5910892486572266,0.1631911098957061,0.9267224669456482,0.9267224669456482,0.0,196.2034149169922,201.0,59241.96875,0.0,3756.608642578125,1.0,279.1411437988281,283.0715026855469,295.5283203125,299.2907409667969,293.1499938964844,293.1499938964844,278.8500061035156,33225.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365559220314026,1.0,0.0,0.0,3.6035349369049072,3.60355806350708,8.66464461068972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.17578125,0.0,1461.58740234375,1895.4371337890625,0.0,3741.08251953125,0.8928732872009277,1.0,0.0,3.0,1.0,0.0
17853900,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8462232351303101,0.4168920814990997,0.3779624104499817,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9880131483078004,0.6575433015823364,0.6235284805297852,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.972606360912323,0.6237130761146545,0.4367046058177948,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8632566928863525,0.4439031481742859,0.4231398999691009,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.710593044757843,0.2409036606550216,1.1015913486480713,284.88214111328125,284.95001220703125,299.85064697265625,292.5733337402344,297.9351806640625,297.2210388183594,284.88134765625,1.0,0.6670089364051819,0.363009363412857,0.363009363412857,1.0,1.0,-3.5584094524383545,0.9650173783302308,2.593392133712769,0.1627613306045532,0.8443946242332458,0.8443946242332458,0.0,197.02381896972656,201.0,60171.92578125,0.0,3766.993408203125,1.0,278.8992919921875,282.9356994628906,295.6019897460937,299.53125,293.1499938964844,293.1499938964844,278.8500061035156,37748.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423769116401672,1.0,0.0,0.0,3.566584587097168,3.56660795211792,8.487862146466796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3017578125,0.0,1455.115234375,1895.4371337890625,0.0,3794.03515625,0.8856929540634155,1.0,0.0,3.0,1.0,0.0
17853960,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8443454504013062,0.4164402186870575,0.3775899410247803,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9861645698547364,0.6569580435752869,0.6230291128158569,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9711399674415588,0.6244935393333435,0.4372618794441223,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8615838289260864,0.4438975155353546,0.4231939017772674,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7091273665428162,0.240824356675148,1.101573467254639,284.9105834960937,284.95001220703125,299.8544921875,292.59228515625,297.9328308105469,297.2172546386719,284.9116516113281,1.0,0.6676622033119202,0.3627299964427948,0.3627299964427948,1.0,1.0,-3.5580766201019287,0.9640331864356996,2.594043493270874,0.161991998553276,0.8453451991081238,0.8453451991081238,0.0,198.39474487304688,204.0,59978.87890625,0.0,3774.4931640625,1.0,278.8583679199219,282.9600830078125,295.6107482910156,299.4926452636719,293.1499938964844,293.1499938964844,279.1499938964844,38415.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439932107925416,1.0,0.0,0.0,3.4941976070404053,3.494220733642578,8.146822665366926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.8955078125,0.0,1383.94140625,1895.4371337890625,0.0,3808.690673828125,0.8727695345878601,1.0,0.0,3.0,1.0,0.0
17854020,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8420766592025757,0.4165990948677063,0.3775809109210968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9837055802345276,0.6568999886512756,0.6227968335151672,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9697345495224,0.6272063255310059,0.4390105605125427,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8595914244651794,0.4446619749069214,0.4238042533397674,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7072780132293701,0.2411074787378311,1.1026734113693235,285.0017395019531,284.95001220703125,299.8623352050781,292.6307373046875,297.9354858398437,297.2195129394531,285.0009460449219,1.0,0.6693052649497986,0.362171322107315,0.362171322107315,1.0,1.0,-3.561939239501953,0.963506042957306,2.598433017730713,0.1607083976268768,0.931136965751648,0.931136965751648,0.0,200.55718994140625,207.0,59504.1015625,0.0,3797.38818359375,1.0,279.1412658691406,283.071044921875,295.6048889160156,299.384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33230.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351939558982848,1.0,0.0,0.0,3.620044708251953,3.620067834854126,8.744221418055531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2705078125,0.0,1479.5428466796875,1895.4371337890625,0.0,3728.6552734375,0.8965879082679749,1.0,0.0,3.0,1.0,0.0
17854080,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8420766592025757,0.4165990948677063,0.3775809109210968,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9837055802345276,0.6568999886512756,0.6227968335151672,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9697345495224,0.6272063255310059,0.4390105605125427,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8595914244651794,0.4446619749069214,0.4238042533397674,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7072780132293701,0.2411074787378311,1.1026734113693235,285.0017395019531,284.95001220703125,299.8623352050781,292.6307373046875,297.9354858398437,297.2195129394531,285.0009460449219,1.0,0.6693052649497986,0.362171322107315,0.362171322107315,1.0,1.0,-3.561939239501953,0.963506042957306,2.598433017730713,0.1607083976268768,0.931136965751648,0.931136965751648,0.0,200.55718994140625,207.0,59504.1015625,0.0,3797.38818359375,1.0,279.1412658691406,283.071044921875,295.6048889160156,299.384521484375,293.1499938964844,293.1499938964844,278.8500061035156,33230.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351939558982848,1.0,0.0,0.0,3.620044708251953,3.620067834854126,8.744221418055531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2705078125,0.0,1479.5428466796875,1895.4371337890625,0.0,3728.6552734375,0.8965879082679749,1.0,0.0,3.0,1.0,0.0
17854140,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8384956121444702,0.415743350982666,0.3771604001522064,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9798438549041748,0.6557832360267639,0.6221407055854797,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9667496085166932,0.6287331581115723,0.440353512763977,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8563336133956909,0.4447024762630462,0.4241558015346527,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7043312788009644,0.2409849613904953,1.1032696962356567,284.909912109375,284.95001220703125,299.8702087402344,292.6695861816406,297.9314270019531,297.2127685546875,284.9105224609375,1.0,0.6710259914398193,0.3616126477718353,0.3616126477718353,1.0,1.0,-3.5634090900421143,0.9622053503990172,2.601203680038452,0.1593996584415435,0.8485590815544128,0.8485590815544128,0.0,203.60369873046875,210.0,60262.5390625,0.0,3819.64208984375,1.0,278.8585510253906,282.9580078125,295.6876220703125,299.58758544921875,293.1499938964844,293.1499938964844,279.1499938964844,38304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942607879638672,1.0,0.0,0.0,3.513112783432007,3.51313591003418,8.235263635469892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.1591796875,0.0,1402.7398681640625,1895.4371337890625,0.0,3796.130615234375,0.8768666982650757,1.0,0.0,3.0,1.0,0.0
17854200,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8384956121444702,0.415743350982666,0.3771604001522064,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9798438549041748,0.6557832360267639,0.6221407055854797,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9667496085166932,0.6287331581115723,0.440353512763977,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8563336133956909,0.4447024762630462,0.4241558015346527,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7043312788009644,0.2409849613904953,1.1032696962356567,284.909912109375,284.95001220703125,299.8702087402344,292.6695861816406,297.9314270019531,297.2127685546875,284.9105224609375,1.0,0.6710259914398193,0.3616126477718353,0.3616126477718353,1.0,1.0,-3.5634090900421143,0.9622053503990172,2.601203680038452,0.1593996584415435,0.8485590815544128,0.8485590815544128,0.0,203.60369873046875,210.0,60262.5390625,0.0,3819.64208984375,1.0,278.8585510253906,282.9580078125,295.6876220703125,299.58758544921875,293.1499938964844,293.1499938964844,279.1499938964844,38304.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942607879638672,1.0,0.0,0.0,3.513112783432007,3.51313591003418,8.235263635469892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.1591796875,0.0,1402.7398681640625,1895.4371337890625,0.0,3796.130615234375,0.8768666982650757,1.0,0.0,3.0,1.0,0.0
17854260,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8358607888221741,0.4158692955970764,0.377131849527359,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.97675883769989,0.6556564569473267,0.6218550801277161,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9647528529167176,0.6313400268554688,0.4420348107814789,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8539345264434814,0.4454190135002136,0.4247329831123352,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.702076256275177,0.2412277609109878,1.104246973991394,285.0021667480469,284.95001220703125,299.8779296875,292.7086181640625,297.9339904785156,297.2148742675781,285.0009765625,1.0,0.6728293895721436,0.36109259724617,0.36109259724617,1.0,1.0,-3.566915512084961,0.9616758227348328,2.6052396297454834,0.1581894904375076,0.9351890683174132,0.9351890683174132,0.0,206.2044982910156,213.0,59763.30078125,0.0,3844.3828125,1.0,279.1422119140625,283.0704040527344,295.6821594238281,299.479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337820410728456,1.0,0.0,0.0,3.637673854827881,3.637697219848633,8.829595685710956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.794921875,0.0,1498.5010986328125,1895.4371337890625,0.0,3715.758544921875,0.9002783894538879,1.0,0.0,3.0,1.0,0.0
17854320,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8358607888221741,0.4158692955970764,0.377131849527359,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.97675883769989,0.6556564569473267,0.6218550801277161,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9647528529167176,0.6313400268554688,0.4420348107814789,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8539345264434814,0.4454190135002136,0.4247329831123352,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.702076256275177,0.2412277609109878,1.104246973991394,285.0021667480469,284.95001220703125,299.8779296875,292.7086181640625,297.9339904785156,297.2148742675781,285.0009765625,1.0,0.6728293895721436,0.36109259724617,0.36109259724617,1.0,1.0,-3.566915512084961,0.9616758227348328,2.6052396297454834,0.1581894904375076,0.9351890683174132,0.9351890683174132,0.0,206.2044982910156,213.0,59763.30078125,0.0,3844.3828125,1.0,279.1422119140625,283.0704040527344,295.6821594238281,299.479248046875,293.1499938964844,293.1499938964844,278.8500061035156,33184.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337820410728456,1.0,0.0,0.0,3.637673854827881,3.637697219848633,8.829595685710956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.794921875,0.0,1498.5010986328125,1895.4371337890625,0.0,3715.758544921875,0.9002783894538879,1.0,0.0,3.0,1.0,0.0
17854380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8322224617004395,0.414971649646759,0.3766930103302002,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9725031852722168,0.6544622778892517,0.6211466193199158,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9614760875701904,0.6327400207519531,0.4433074593544006,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8506025671958923,0.4454048871994018,0.4250504672527313,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6990067362785339,0.2410698980093002,1.104742407798767,284.908935546875,284.95001220703125,299.8852233886719,292.7474975585937,297.92974853515625,297.2079772949219,284.9096374511719,1.0,0.6746081113815308,0.3605725467205047,0.3605725467205047,1.0,1.0,-3.568053722381592,0.9603867530822754,2.6076669692993164,0.1569680422544479,0.851416289806366,0.851416289806366,0.0,209.47596740722656,216.0,60523.8046875,0.0,3867.211669921875,1.0,278.8584289550781,282.9564819335937,295.7655639648437,299.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38327.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412370920181274,1.0,0.0,0.0,3.529449224472046,3.5294723510742188,8.312030672641413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.044921875,0.0,1419.9765625,1895.4371337890625,0.0,3783.687255859375,0.880495548248291,1.0,0.0,3.0,1.0,0.0
17854440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8322224617004395,0.414971649646759,0.3766930103302002,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9725031852722168,0.6544622778892517,0.6211466193199158,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9614760875701904,0.6327400207519531,0.4433074593544006,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8506025671958923,0.4454048871994018,0.4250504672527313,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6990067362785339,0.2410698980093002,1.104742407798767,284.908935546875,284.95001220703125,299.8852233886719,292.7474975585937,297.92974853515625,297.2079772949219,284.9096374511719,1.0,0.6746081113815308,0.3605725467205047,0.3605725467205047,1.0,1.0,-3.568053722381592,0.9603867530822754,2.6076669692993164,0.1569680422544479,0.851416289806366,0.851416289806366,0.0,209.47596740722656,216.0,60523.8046875,0.0,3867.211669921875,1.0,278.8584289550781,282.9564819335937,295.7655639648437,299.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38327.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412370920181274,1.0,0.0,0.0,3.529449224472046,3.5294723510742188,8.312030672641413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.044921875,0.0,1419.9765625,1895.4371337890625,0.0,3783.687255859375,0.880495548248291,1.0,0.0,3.0,1.0,0.0
17854500,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.830553412437439,0.4149612784385681,0.3765009641647339,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9704678654670716,0.6542924046516418,0.6207888722419739,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.959991216659546,0.6339388489723206,0.4439714550971985,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8490650057792664,0.4456806778907776,0.4251888692378998,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6975514888763428,0.241132378578186,1.1048226356506348,285.0164794921875,284.95001220703125,299.888671875,292.76678466796875,297.9303894042969,297.2083435058594,285.017333984375,1.0,0.6754458546638489,0.3603125214576721,0.3603125214576721,1.0,1.0,-3.568447589874268,0.9596924185752868,2.608755111694336,0.1562096774578094,0.9277647733688354,0.9277647733688354,0.0,211.0070343017578,216.0,59778.46484375,0.0,3877.55859375,1.0,279.09893798828125,283.08056640625,295.73211669921875,299.4963684082031,293.1499938964844,293.1499938964844,279.1499938964844,33855.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349263310432434,1.0,0.0,0.0,3.58315658569336,3.583179712295532,8.566923384023539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.0947265625,0.0,1444.3111572265625,1895.4371337890625,0.0,3726.2119140625,0.8903744220733643,1.0,0.0,3.0,1.0,0.0
17854560,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8295790553092957,0.4150640666484833,0.3766337931156158,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9691662192344666,0.6542643308639526,0.620794415473938,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9593141078948976,0.6352375745773315,0.4449107646942138,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8481923937797546,0.4460732936859131,0.4255834817886352,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6967042684555054,0.2412851452827453,1.1056064367294312,285.0030822753906,284.95001220703125,299.8919372558594,292.78594970703125,297.93194580078125,297.2099914550781,285.0018615722656,1.0,0.676411509513855,0.3600569665431976,0.3600569665431976,1.0,1.0,-3.571159601211548,0.9597420692443848,2.611417770385742,0.1557239741086959,0.9391923546791076,0.9391923546791076,0.0,212.1988677978516,219.0,60005.37890625,0.0,3891.75146484375,1.0,279.1424255371094,283.07080078125,295.7594909667969,299.5729675292969,293.1499938964844,293.1499938964844,278.8500061035156,33194.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324548244476318,1.0,0.0,0.0,3.652346134185791,3.652369737625122,8.900966577130021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2568359375,0.0,1514.77197265625,1895.4371337890625,0.0,3703.62158203125,0.9036360383033752,1.0,0.0,3.0,1.0,0.0
17854620,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8260404467582703,0.414130836725235,0.3761711120605469,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9647334814071656,0.6529977917671204,0.620026171207428,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.955973982810974,0.6365135312080383,0.4461064338684082,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8449769616127014,0.4460073709487915,0.4258594810962677,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6936954259872437,0.241102248430252,1.1060103178024292,284.9080505371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9272766113281,297.2030944824219,284.9087829589844,1.0,0.678164541721344,0.359545886516571,0.359545886516571,1.0,1.0,-3.5719449520111084,0.9583660364151,2.613579034805298,0.1544874012470245,0.8540413975715637,0.8540413975715637,0.0,215.52745056152344,222.0,60769.328125,0.0,3914.066162109375,1.0,278.8583068847656,282.95526123046875,295.841796875,299.7763366699219,293.1499938964844,293.1499938964844,279.1499938964844,38349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399195909500122,1.0,0.0,0.0,3.544604539871216,3.544628143310547,8.38356811527774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.177734375,0.0,1436.1131591796875,1895.4371337890625,0.0,3771.713623046875,0.8838638663291931,1.0,0.0,3.0,1.0,0.0
17854680,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8260404467582703,0.414130836725235,0.3761711120605469,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9647334814071656,0.6529977917671204,0.620026171207428,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.955973982810974,0.6365135312080383,0.4461064338684082,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8449769616127014,0.4460073709487915,0.4258594810962677,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6936954259872437,0.241102248430252,1.1060103178024292,284.9080505371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9272766113281,297.2030944824219,284.9087829589844,1.0,0.678164541721344,0.359545886516571,0.359545886516571,1.0,1.0,-3.5719449520111084,0.9583660364151,2.613579034805298,0.1544874012470245,0.8540413975715637,0.8540413975715637,0.0,215.52745056152344,222.0,60769.328125,0.0,3914.066162109375,1.0,278.8583068847656,282.95526123046875,295.841796875,299.7763366699219,293.1499938964844,293.1499938964844,279.1499938964844,38349.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399195909500122,1.0,0.0,0.0,3.544604539871216,3.544628143310547,8.38356811527774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.177734375,0.0,1436.1131591796875,1895.4371337890625,0.0,3771.713623046875,0.8838638663291931,1.0,0.0,3.0,1.0,0.0
17854740,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.823475182056427,0.4141912460327148,0.3760885298252105,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9612904191017152,0.6527306437492371,0.6196150183677673,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9537894129753112,0.6388980150222778,0.4476350545883178,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8426652550697327,0.4466280043125152,0.4263514876365661,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6914573311805725,0.24129718542099,1.1067930459976196,285.0035095214844,284.95001220703125,299.9027099609375,292.86041259765625,297.928955078125,297.2050476074219,285.00274658203125,1.0,0.6799282431602478,0.359034776687622,0.359034776687622,1.0,1.0,-3.5747148990631104,0.9576255083084106,2.61708927154541,0.1532115936279297,0.9426692128181458,0.9426692128181458,0.0,218.27398681640625,225.0,60228.0078125,0.0,3937.95263671875,1.0,279.1416320800781,283.07135009765625,295.8351135253906,299.6641540527344,293.1499938964844,293.1499938964844,278.8500061035156,33294.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312484860420228,1.0,0.0,0.0,3.664020299911499,3.664044141769409,8.957958357314055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3515625,0.0,1528.505615234375,1895.4371337890625,0.0,3692.579345703125,0.9065872430801392,1.0,0.0,3.0,1.0,0.0
17854800,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.823475182056427,0.4141912460327148,0.3760885298252105,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9612904191017152,0.6527306437492371,0.6196150183677673,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9537894129753112,0.6388980150222778,0.4476350545883178,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8426652550697327,0.4466280043125152,0.4263514876365661,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6914573311805725,0.24129718542099,1.1067930459976196,285.0035095214844,284.95001220703125,299.9027099609375,292.86041259765625,297.928955078125,297.2050476074219,285.00274658203125,1.0,0.6799282431602478,0.359034776687622,0.359034776687622,1.0,1.0,-3.5747148990631104,0.9576255083084106,2.61708927154541,0.1532115936279297,0.9426692128181458,0.9426692128181458,0.0,218.27398681640625,225.0,60228.0078125,0.0,3937.95263671875,1.0,279.1416320800781,283.07135009765625,295.8351135253906,299.6641540527344,293.1499938964844,293.1499938964844,278.8500061035156,33294.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312484860420228,1.0,0.0,0.0,3.664020299911499,3.664044141769409,8.957958357314055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3515625,0.0,1528.505615234375,1895.4371337890625,0.0,3692.579345703125,0.9065872430801392,1.0,0.0,3.0,1.0,0.0
17854860,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8200156688690186,0.4132197499275207,0.3755901157855987,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9567405581474304,0.6513894200325012,0.6187748908996582,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.950424313545227,0.640042781829834,0.4487401843070984,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8395774960517883,0.4465067088603973,0.4265757799148559,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6885377168655396,0.2410921454429626,1.1071009635925293,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.92364501953125,297.1980895996094,284.90789794921875,1.0,0.6816323399543762,0.3585266470909118,0.3585266470909118,1.0,1.0,-3.5750842094421387,0.9561248421669006,2.618959426879883,0.1519269198179245,0.8563386797904968,0.8563386797904968,0.0,221.6261749267578,228.0,60993.0390625,0.0,3959.37255859375,1.0,278.8581848144531,282.954345703125,295.9141845703125,299.8646240234375,293.1499938964844,293.1499938964844,279.1499938964844,38377.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387064576148988,1.0,0.0,0.0,3.5582876205444336,3.5583112239837646,8.448417929685093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3486328125,0.0,1450.8521728515625,1895.4371337890625,0.0,3760.676025390625,0.8869099617004395,1.0,0.0,3.0,1.0,0.0
17854920,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8200156688690186,0.4132197499275207,0.3755901157855987,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9567405581474304,0.6513894200325012,0.6187748908996582,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.950424313545227,0.640042781829834,0.4487401843070984,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8395774960517883,0.4465067088603973,0.4265757799148559,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6885377168655396,0.2410921454429626,1.1071009635925293,284.9071350097656,284.95001220703125,299.9064025878906,292.8958435058594,297.92364501953125,297.1980895996094,284.90789794921875,1.0,0.6816323399543762,0.3585266470909118,0.3585266470909118,1.0,1.0,-3.5750842094421387,0.9561248421669006,2.618959426879883,0.1519269198179245,0.8563386797904968,0.8563386797904968,0.0,221.6261749267578,228.0,60993.0390625,0.0,3959.37255859375,1.0,278.8581848144531,282.954345703125,295.9141845703125,299.8646240234375,293.1499938964844,293.1499938964844,279.1499938964844,38377.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387064576148988,1.0,0.0,0.0,3.5582876205444336,3.5583112239837646,8.448417929685093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3486328125,0.0,1450.8521728515625,1895.4371337890625,0.0,3760.676025390625,0.8869099617004395,1.0,0.0,3.0,1.0,0.0
17854980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8174993395805359,0.4132463335990906,0.3754754066467285,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9532269835472108,0.6510515809059143,0.6182959675788879,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9482308626174928,0.6423082947731018,0.4501835405826568,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8373588919639587,0.4470760822296142,0.4270183444023132,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6863738298416138,0.241268515586853,1.1077972650527954,285.0037536621094,284.95001220703125,299.9086303710937,292.9297180175781,297.9245300292969,297.199951171875,285.0029602050781,1.0,0.6833433508872986,0.3580184876918793,0.3580184876918793,1.0,1.0,-3.577467679977417,0.9552683234214784,2.622199296951294,0.1506014168262481,0.9456111788749696,0.9456111788749696,0.0,224.3804473876953,231.0,60428.6328125,0.0,3982.363525390625,1.0,279.1417236328125,283.0717163085937,295.90484619140625,299.7484741210937,293.1499938964844,293.1499938964844,278.8500061035156,33328.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301186203956604,1.0,0.0,0.0,3.675982236862183,3.6760060787200928,9.016544595397136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2646484375,0.0,1542.140380859375,1895.4371337890625,0.0,3682.228271484375,0.9093027114868164,1.0,0.0,3.0,1.0,0.0
17855040,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8174993395805359,0.4132463335990906,0.3754754066467285,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9532269835472108,0.6510515809059143,0.6182959675788879,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9482308626174928,0.6423082947731018,0.4501835405826568,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8373588919639587,0.4470760822296142,0.4270183444023132,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6863738298416138,0.241268515586853,1.1077972650527954,285.0037536621094,284.95001220703125,299.9086303710937,292.9297180175781,297.9245300292969,297.199951171875,285.0029602050781,1.0,0.6833433508872986,0.3580184876918793,0.3580184876918793,1.0,1.0,-3.577467679977417,0.9552683234214784,2.622199296951294,0.1506014168262481,0.9456111788749696,0.9456111788749696,0.0,224.3804473876953,231.0,60428.6328125,0.0,3982.363525390625,1.0,279.1417236328125,283.0717163085937,295.90484619140625,299.7484741210937,293.1499938964844,293.1499938964844,278.8500061035156,33328.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301186203956604,1.0,0.0,0.0,3.675982236862183,3.6760060787200928,9.016544595397136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.2646484375,0.0,1542.140380859375,1895.4371337890625,0.0,3682.228271484375,0.9093027114868164,1.0,0.0,3.0,1.0,0.0
17855100,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8161575794219971,0.4128048121929168,0.3753976225852966,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9513633847236632,0.65042644739151,0.6180543899536133,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9470051527023317,0.642880916595459,0.4508614242076874,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8362000584602356,0.4470549523830414,0.4272555708885193,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6852717399597168,0.2412067651748657,1.108314871788025,284.87994384765625,284.95001220703125,299.9091491699219,292.94598388671875,297.9220275878906,297.1971435546875,284.8786315917969,1.0,0.6842441558837891,0.3577644228935241,0.3577644228935241,1.0,1.0,-3.5788145065307617,0.9548818469047546,2.6239328384399414,0.1500803530216217,0.8602768778800964,0.8602768778800964,0.0,225.8621368408203,231.0,61402.67578125,0.0,3994.89794921875,1.0,278.8976135253906,282.9306030273437,295.9753112792969,299.9888916015625,293.1499938964844,293.1499938964844,278.8500061035156,37597.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359806180000304,1.0,0.0,0.0,3.643457412719727,3.643481492996216,8.857693956088042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6982421875,0.0,1537.8304443359375,1895.4371337890625,0.0,3735.834716796875,0.9027924537658693,1.0,0.0,3.0,1.0,0.0
17855160,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8140991926193237,0.4122354984283447,0.3749507665634155,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.948636531829834,0.6496360898017883,0.6173949837684631,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9448909759521484,0.6433163285255432,0.4512041509151459,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8344096541404724,0.4468975365161896,0.4271959364414215,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6835722923278809,0.2410440444946289,1.108035445213318,284.9057006835937,284.95001220703125,299.90924072265625,292.96173095703125,297.9183959960937,297.1929931640625,284.9069519042969,1.0,0.6849951148033142,0.357525110244751,0.357525110244751,1.0,1.0,-3.57749080657959,0.9537009000778198,2.6237897872924805,0.149308979511261,0.8578795194625854,0.8578795194625854,0.0,227.73077392578125,234.0,61175.2421875,0.0,4002.89599609375,1.0,278.8577575683594,282.9537658691406,295.9808349609375,299.9455261230469,293.1499938964844,293.1499938964844,279.1499938964844,38535.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376509189605712,1.0,0.0,0.0,3.56835675239563,3.568380355834961,8.496299415128306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2705078125,0.0,1462.76318359375,1895.4371337890625,0.0,3751.0634765625,0.8892350196838379,1.0,0.0,3.0,1.0,0.0
17855220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8115819692611694,0.412224531173706,0.3747966587543487,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.945074737071991,0.6492254137992859,0.6168422102928162,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9426836371421814,0.6454557180404663,0.4525533020496368,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8322624564170837,0.4474116563796997,0.4275827705860138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.681477963924408,0.2412027865648269,1.1086443662643433,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9183349609375,297.1947937011719,285.0029296875,1.0,0.6866498589515686,0.357046514749527,0.357046514749527,1.0,1.0,-3.5794522762298584,0.9528024792671204,2.626649856567383,0.1480096131563186,0.9479225873947144,0.9479225873947144,0.0,230.4933013916016,237.0,60598.7578125,0.0,4024.885986328125,1.0,279.1418151855469,283.0722045898437,295.9672546386719,299.8238220214844,293.1499938964844,293.1499938964844,278.8500061035156,33366.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92915940284729,1.0,0.0,0.0,3.685920238494873,3.685944080352783,9.065361723514798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.169921875,0.0,1553.6016845703125,1895.4371337890625,0.0,3673.433837890625,0.9115707278251648,1.0,0.0,3.0,1.0,0.0
17855280,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8115819692611694,0.412224531173706,0.3747966587543487,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.945074737071991,0.6492254137992859,0.6168422102928162,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9426836371421814,0.6454557180404663,0.4525533020496368,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8322624564170837,0.4474116563796997,0.4275827705860138,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.681477963924408,0.2412027865648269,1.1086443662643433,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9183349609375,297.1947937011719,285.0029296875,1.0,0.6866498589515686,0.357046514749527,0.357046514749527,1.0,1.0,-3.5794522762298584,0.9528024792671204,2.626649856567383,0.1480096131563186,0.9479225873947144,0.9479225873947144,0.0,230.4933013916016,237.0,60598.7578125,0.0,4024.885986328125,1.0,279.1418151855469,283.0722045898437,295.9672546386719,299.8238220214844,293.1499938964844,293.1499938964844,278.8500061035156,33366.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92915940284729,1.0,0.0,0.0,3.685920238494873,3.685944080352783,9.065361723514798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.169921875,0.0,1553.6016845703125,1895.4371337890625,0.0,3673.433837890625,0.9115707278251648,1.0,0.0,3.0,1.0,0.0
17855340,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8081654906272888,0.4111721515655517,0.3742362260818481,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9404699802398682,0.6477348804473877,0.615871787071228,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9393601417541504,0.6463225483894348,0.4534792602062225,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8294162750244141,0.4471725225448608,0.4277053773403168,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6787816882133484,0.2409595847129821,1.108804702758789,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.91119384765625,297.1878356933594,284.9056701660156,1.0,0.6882461905479431,0.3565678894519806,0.3565678894519806,1.0,1.0,-3.57907509803772,0.951158344745636,2.6279165744781494,0.1467046737670898,0.8591587543487549,0.8591587543487549,0.0,233.84719848632807,240.0,61340.04296875,0.0,4044.410400390625,1.0,278.857666015625,282.95318603515625,296.0383605957031,300.0155029296875,293.1499938964844,293.1499938964844,279.1499938964844,38523.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367732405662536,1.0,0.0,0.0,3.578461170196533,3.578485012054444,8.544485012862424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2861328125,0.0,1473.5357666015625,1895.4371337890625,0.0,3743.064208984375,0.8914079666137695,1.0,0.0,3.0,1.0,0.0
