time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8081654906272888,0.4111721515655517,0.3742362260818481,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9404699802398682,0.6477348804473877,0.615871787071228,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9393601417541504,0.6463225483894348,0.4534792602062225,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8294162750244141,0.4471725225448608,0.4277053773403168,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6787816882133484,0.2409595847129821,1.108804702758789,284.9046325683594,284.95001220703125,299.9046630859375,293.0189819335937,297.91119384765625,297.1878356933594,284.9056701660156,1.0,0.6882461905479431,0.3565678894519806,0.3565678894519806,1.0,1.0,-3.57907509803772,0.951158344745636,2.6279165744781494,0.1467046737670898,0.8591587543487549,0.8591587543487549,0.0,233.84719848632807,240.0,61340.04296875,0.0,4044.410400390625,1.0,278.857666015625,282.95318603515625,296.0383605957031,300.0155029296875,293.1499938964844,293.1499938964844,279.1499938964844,38523.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367732405662536,1.0,0.0,0.0,3.578461170196533,3.578485012054444,8.544485012862424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.2861328125,0.0,1473.5357666015625,1895.4371337890625,0.0,3743.064208984375,0.8914079666137695,1.0,0.0,3.0,1.0,0.0
17855460,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8056056499481201,0.4111236333847046,0.3740440011024475,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.936903953552246,0.6472528576850891,0.6152476668357849,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.937153458595276,0.6483335494995117,0.4547338783740997,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8273293375968933,0.4476296603679657,0.4280353784561157,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6767619252204895,0.2411021739244461,1.109332799911499,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.9100341796875,297.1895446777344,285.0020446777344,1.0,0.6898435950279236,0.3561299741268158,0.3561299741268158,1.0,1.0,-3.580625295639038,0.9502540230751038,2.630371332168579,0.1454612910747528,0.949393093585968,0.949393093585968,0.0,236.6114044189453,243.0,60734.08203125,0.0,4065.369384765625,1.0,279.1427001953125,283.0723876953125,296.01934814453125,299.8871459960937,293.1499938964844,293.1499938964844,278.8500061035156,33351.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283642768859864,1.0,0.0,0.0,3.695346355438232,3.695370197296143,9.111786880566796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5751953125,0.0,1564.142333984375,1895.4371337890625,0.0,3666.138916015625,0.9133902192115784,1.0,0.0,3.0,1.0,0.0
17855520,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8056056499481201,0.4111236333847046,0.3740440011024475,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.936903953552246,0.6472528576850891,0.6152476668357849,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.937153458595276,0.6483335494995117,0.4547338783740997,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8273293375968933,0.4476296603679657,0.4280353784561157,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6767619252204895,0.2411021739244461,1.109332799911499,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.9100341796875,297.1895446777344,285.0020446777344,1.0,0.6898435950279236,0.3561299741268158,0.3561299741268158,1.0,1.0,-3.580625295639038,0.9502540230751038,2.630371332168579,0.1454612910747528,0.949393093585968,0.949393093585968,0.0,236.6114044189453,243.0,60734.08203125,0.0,4065.369384765625,1.0,279.1427001953125,283.0723876953125,296.01934814453125,299.8871459960937,293.1499938964844,293.1499938964844,278.8500061035156,33351.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283642768859864,1.0,0.0,0.0,3.695346355438232,3.695370197296143,9.111786880566796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5751953125,0.0,1564.142333984375,1895.4371337890625,0.0,3666.138916015625,0.9133902192115784,1.0,0.0,3.0,1.0,0.0
17855580,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8021705150604248,0.4100268483161926,0.3734523355960846,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.932348906993866,0.6456863880157471,0.614214301109314,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9338712692260742,0.6490519046783447,0.4555674195289612,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.824571967124939,0.4473271071910858,0.4281051456928253,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6741784811019897,0.2408413887023925,1.1094316244125366,284.90380859375,284.95001220703125,299.8910522460937,293.0653381347656,297.9017028808594,297.1826171875,284.9048767089844,1.0,0.6913856267929077,0.3556920886039734,0.3556920886039734,1.0,1.0,-3.5798861980438232,0.9486252665519714,2.631260871887207,0.1442282646894455,0.8599308133125305,0.8599308133125305,0.0,239.96072387695312,246.0,61454.84765625,0.0,4083.92138671875,1.0,278.8576354980469,282.9535522460937,296.0852966308594,300.072265625,293.1499938964844,293.1499938964844,279.1499938964844,38568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361326694488524,1.0,0.0,0.0,3.584738254547119,3.5847620964050293,8.574488106205536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.462890625,0.0,1480.642333984375,1895.4371337890625,0.0,3737.221923828125,0.8928273320198059,1.0,0.0,3.0,1.0,0.0
17855640,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8021705150604248,0.4100268483161926,0.3734523355960846,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.932348906993866,0.6456863880157471,0.614214301109314,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9338712692260742,0.6490519046783447,0.4555674195289612,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.824571967124939,0.4473271071910858,0.4281051456928253,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6741784811019897,0.2408413887023925,1.1094316244125366,284.90380859375,284.95001220703125,299.8910522460937,293.0653381347656,297.9017028808594,297.1826171875,284.9048767089844,1.0,0.6913856267929077,0.3556920886039734,0.3556920886039734,1.0,1.0,-3.5798861980438232,0.9486252665519714,2.631260871887207,0.1442282646894455,0.8599308133125305,0.8599308133125305,0.0,239.96072387695312,246.0,61454.84765625,0.0,4083.92138671875,1.0,278.8576354980469,282.9535522460937,296.0852966308594,300.072265625,293.1499938964844,293.1499938964844,279.1499938964844,38568.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361326694488524,1.0,0.0,0.0,3.584738254547119,3.5847620964050293,8.574488106205536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.462890625,0.0,1480.642333984375,1895.4371337890625,0.0,3737.221923828125,0.8928273320198059,1.0,0.0,3.0,1.0,0.0
17855700,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8005611300468445,0.4099170863628387,0.3731656670570373,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9301871061325072,0.6453303098678589,0.613677442073822,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9323651790618896,0.6499243974685669,0.4559934437274933,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8232664465904236,0.4474616348743438,0.4281059801578522,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.67293781042099,0.24085533618927,1.109287142753601,285.01519775390625,284.95001220703125,299.88604736328125,293.074951171875,297.89996337890625,297.1827087402344,285.01617431640625,1.0,0.6920916438102722,0.355473130941391,0.355473130941391,1.0,1.0,-3.579228162765503,0.9477272033691406,2.6315009593963623,0.1434444040060043,0.937963843345642,0.937963843345642,0.0,241.5268402099609,246.0,60640.5859375,0.0,4091.7900390625,1.0,279.10015869140625,283.0819702148437,296.0426330566406,299.8712158203125,293.1499938964844,293.1499938964844,279.1499938964844,34073.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300644993782043,1.0,0.0,0.0,3.634388446807861,3.634411811828613,8.813653380457254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5185546875,0.0,1501.5166015625,1895.4371337890625,0.0,3681.732666015625,0.9019715785980223,1.0,0.0,3.0,1.0,0.0
17855760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7996290922164917,0.4099323153495788,0.373217910528183,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9288108944892884,0.6451252102851868,0.6135159730911255,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.931656539440155,0.6509085297584534,0.4567153453826904,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8225200772285461,0.4477204084396362,0.4283748567104339,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6722270846366882,0.2409666031599044,1.1098830699920654,285.0030517578125,284.95001220703125,299.8803405761719,293.0837097167969,297.8990478515625,297.1841735839844,285.0018310546875,1.0,0.6929256319999695,0.355261743068695,0.355261743068695,1.0,1.0,-3.581003427505493,0.9476109743118286,2.633392333984375,0.1429430693387985,0.950084388256073,0.950084388256073,0.0,242.7313842773437,249.0,60820.58984375,0.0,4103.8076171875,1.0,279.142822265625,283.0736083984375,296.0599670410156,299.9356994628906,293.1499938964844,293.1499938964844,278.8500061035156,33380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278907775878906,1.0,0.0,0.0,3.6997110843658447,3.699735164642334,9.133324851973156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.7099609375,0.0,1569.318115234375,1895.4371337890625,0.0,3661.79296875,0.9144352078437804,1.0,0.0,3.0,1.0,0.0
17855820,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7962797284126282,0.4087938070297241,0.3725914359092712,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.924351930618286,0.6434840559959412,0.6124147176742554,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9284027218818665,0.6514462232589722,0.4574323296546936,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8198176622390747,0.447354644536972,0.4283875226974487,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6697468757629395,0.2406898587942123,1.10991632938385,284.9031982421875,284.95001220703125,299.8667297363281,293.09844970703125,297.8892822265625,297.1772155761719,284.9042663574219,1.0,0.694409966468811,0.3548389673233032,0.3548389673233032,1.0,1.0,-3.579852819442749,0.9459022283554076,2.633950710296631,0.1416946649551391,0.859969973564148,0.859969973564148,0.0,246.0795745849609,252.0,61517.49609375,0.0,4121.267578125,1.0,278.85760498046875,282.9546203613281,296.1190490722656,300.1126708984375,293.1499938964844,293.1499938964844,279.1499938964844,38616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357818961143494,1.0,0.0,0.0,3.587424993515014,3.587448835372925,8.58734608755185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1337890625,0.0,1483.8990478515625,1895.4371337890625,0.0,3734.021484375,0.8934585452079773,1.0,0.0,3.0,1.0,0.0
17855880,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7962797284126282,0.4087938070297241,0.3725914359092712,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.924351930618286,0.6434840559959412,0.6124147176742554,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9284027218818665,0.6514462232589722,0.4574323296546936,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8198176622390747,0.447354644536972,0.4283875226974487,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6697468757629395,0.2406898587942123,1.10991632938385,284.9031982421875,284.95001220703125,299.8667297363281,293.09844970703125,297.8892822265625,297.1772155761719,284.9042663574219,1.0,0.694409966468811,0.3548389673233032,0.3548389673233032,1.0,1.0,-3.579852819442749,0.9459022283554076,2.633950710296631,0.1416946649551391,0.859969973564148,0.859969973564148,0.0,246.0795745849609,252.0,61517.49609375,0.0,4121.267578125,1.0,278.85760498046875,282.9546203613281,296.1190490722656,300.1126708984375,293.1499938964844,293.1499938964844,279.1499938964844,38616.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357818961143494,1.0,0.0,0.0,3.587424993515014,3.587448835372925,8.58734608755185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1337890625,0.0,1483.8990478515625,1895.4371337890625,0.0,3734.021484375,0.8934585452079773,1.0,0.0,3.0,1.0,0.0
17855940,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.79380202293396,0.4086524248123169,0.3723238706588745,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.920908272266388,0.6428423523902893,0.6116507649421692,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9261878132820128,0.6531089544296265,0.4584544599056244,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8177932500839233,0.4476830959320068,0.4286027550697326,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6678743362426758,0.2407992482185363,1.1103132963180542,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.8848571777344,297.1784973144531,285.0013427734375,1.0,0.6958920955657959,0.3544161915779114,0.3544161915779114,1.0,1.0,-3.580568790435791,0.9447876811027528,2.6357812881469727,0.1403742730617523,0.9495147466659546,0.9495147466659546,0.0,248.84706115722656,255.0,60853.71484375,0.0,4140.0908203125,1.0,279.14190673828125,283.074951171875,296.0873718261719,299.9678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33495.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277735352516174,1.0,0.0,0.0,3.698962926864624,3.698987007141113,9.12963173504977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.234375,0.0,1569.3345947265625,1895.4371337890625,0.0,3660.716552734375,0.9145901203155518,1.0,0.0,3.0,1.0,0.0
17856000,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.79380202293396,0.4086524248123169,0.3723238706588745,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.920908272266388,0.6428423523902893,0.6116507649421692,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9261878132820128,0.6531089544296265,0.4584544599056244,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8177932500839233,0.4476830959320068,0.4286027550697326,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6678743362426758,0.2407992482185363,1.1103132963180542,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.8848571777344,297.1784973144531,285.0013427734375,1.0,0.6958920955657959,0.3544161915779114,0.3544161915779114,1.0,1.0,-3.580568790435791,0.9447876811027528,2.6357812881469727,0.1403742730617523,0.9495147466659546,0.9495147466659546,0.0,248.84706115722656,255.0,60853.71484375,0.0,4140.0908203125,1.0,279.14190673828125,283.074951171875,296.0873718261719,299.9678955078125,293.1499938964844,293.1499938964844,278.8500061035156,33495.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277735352516174,1.0,0.0,0.0,3.698962926864624,3.698987007141113,9.12963173504977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.234375,0.0,1569.3345947265625,1895.4371337890625,0.0,3660.716552734375,0.9145901203155518,1.0,0.0,3.0,1.0,0.0
17856060,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7905173301696777,0.4074690043926239,0.3716505467891693,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9165881872177124,0.6411241292953491,0.6104695200920105,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9229400753974916,0.653442919254303,0.459026575088501,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8150994181632996,0.4472504556179046,0.428548663854599,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6654793620109558,0.2405060678720474,1.1102657318115234,284.90283203125,284.95001220703125,299.8315124511719,293.1181640625,297.873779296875,297.1715087890625,284.9039001464844,1.0,0.6973136067390442,0.3540000915527344,0.3540000915527344,1.0,1.0,-3.578913688659668,0.9429428577423096,2.6359708309173584,0.1390765905380249,0.8592976331710815,0.8592976331710815,0.0,252.2052001953125,258.0,61525.41015625,0.0,4156.26904296875,1.0,278.8575744628906,282.9564208984375,296.1386108398437,300.13494873046875,293.1499938964844,293.1499938964844,279.1499938964844,38663.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356075525283812,1.0,0.0,0.0,3.586277723312378,3.586301565170288,8.581854444855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.7275390625,0.0,1483.00439453125,1895.4371337890625,0.0,3732.430908203125,0.8932495713233948,1.0,0.0,3.0,1.0,0.0
17856120,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7905173301696777,0.4074690043926239,0.3716505467891693,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9165881872177124,0.6411241292953491,0.6104695200920105,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9229400753974916,0.653442919254303,0.459026575088501,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8150994181632996,0.4472504556179046,0.428548663854599,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6654793620109558,0.2405060678720474,1.1102657318115234,284.90283203125,284.95001220703125,299.8315124511719,293.1181640625,297.873779296875,297.1715087890625,284.9039001464844,1.0,0.6973136067390442,0.3540000915527344,0.3540000915527344,1.0,1.0,-3.578913688659668,0.9429428577423096,2.6359708309173584,0.1390765905380249,0.8592976331710815,0.8592976331710815,0.0,252.2052001953125,258.0,61525.41015625,0.0,4156.26904296875,1.0,278.8575744628906,282.9564208984375,296.1386108398437,300.13494873046875,293.1499938964844,293.1499938964844,279.1499938964844,38663.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356075525283812,1.0,0.0,0.0,3.586277723312378,3.586301565170288,8.581854444855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.7275390625,0.0,1483.00439453125,1895.4371337890625,0.0,3732.430908203125,0.8932495713233948,1.0,0.0,3.0,1.0,0.0
17856180,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7880951762199402,0.4072805643081665,0.371343046426773,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9132884740829468,0.6404044032096863,0.6096348762512207,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9207260012626648,0.6549107432365417,0.4599128663539886,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8130728006362915,0.4475123882293701,0.4287031590938568,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6636782288551331,0.2406005561351776,1.1106005907058716,285.0015869140625,284.95001220703125,299.8127136230469,293.1268310546875,297.8686828613281,297.1725769042969,285.0007629394531,1.0,0.6987349987030029,0.3535839915275574,0.3535839915275574,1.0,1.0,-3.579185485839844,0.9417105317115784,2.63747501373291,0.1377235502004623,0.9483659267425536,0.9483659267425536,0.0,254.97213745117188,261.0,60848.07421875,0.0,4173.91943359375,1.0,279.14190673828125,283.0767822265625,296.1038818359375,299.9850158691406,293.1499938964844,293.1499938964844,278.8500061035156,33525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274008870124816,1.0,0.0,0.0,3.6968629360198975,3.6968870162963854,9.119268611357256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5849609375,0.0,1567.177978515625,1895.4371337890625,0.0,3657.294921875,0.91413813829422,1.0,0.0,3.0,1.0,0.0
17856240,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7880951762199402,0.4072805643081665,0.371343046426773,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9132884740829468,0.6404044032096863,0.6096348762512207,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9207260012626648,0.6549107432365417,0.4599128663539886,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8130728006362915,0.4475123882293701,0.4287031590938568,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6636782288551331,0.2406005561351776,1.1106005907058716,285.0015869140625,284.95001220703125,299.8127136230469,293.1268310546875,297.8686828613281,297.1725769042969,285.0007629394531,1.0,0.6987349987030029,0.3535839915275574,0.3535839915275574,1.0,1.0,-3.579185485839844,0.9417105317115784,2.63747501373291,0.1377235502004623,0.9483659267425536,0.9483659267425536,0.0,254.97213745117188,261.0,60848.07421875,0.0,4173.91943359375,1.0,279.14190673828125,283.0767822265625,296.1038818359375,299.9850158691406,293.1499938964844,293.1499938964844,278.8500061035156,33525.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274008870124816,1.0,0.0,0.0,3.6968629360198975,3.6968870162963854,9.119268611357256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5849609375,0.0,1567.177978515625,1895.4371337890625,0.0,3657.294921875,0.91413813829422,1.0,0.0,3.0,1.0,0.0
17856300,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7868250012397766,0.4067361652851105,0.3711736500263214,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9115986824035645,0.6395947933197021,0.6092188954353333,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9195219278335572,0.6550635099411011,0.4603114724159241,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8120124340057373,0.4473343789577484,0.4287965893745422,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6627762913703918,0.2404989749193191,1.1109495162963867,284.8769226074219,284.95001220703125,299.8031921386719,293.1311340332031,297.8636474609375,297.1698608398437,284.8753662109375,1.0,0.6994907855987549,0.3533759415149688,0.3533759415149688,1.0,1.0,-3.579500436782837,0.9411437511444092,2.638356685638428,0.1371947675943374,0.86171954870224,0.86171954870224,0.0,256.4550476074219,261.0,61789.26171875,0.0,4183.81298828125,1.0,278.8966369628906,282.93487548828125,296.1615295410156,300.2109375,293.1499938964844,293.1499938964844,278.8500061035156,37724.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333135485649108,1.0,0.0,0.0,3.661713361740112,3.6617376804351807,8.946681759880448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4814453125,0.0,1559.1839599609375,1895.4371337890625,0.0,3711.475341796875,0.9070073962211608,1.0,0.0,3.0,1.0,0.0
17856360,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7849007844924927,0.4060549736022949,0.3706333041191101,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9092171788215636,0.6386164426803589,0.6083882451057434,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9175412654876708,0.6550529599189758,0.4603549838066101,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8103766441345215,0.4470147788524627,0.4285891354084015,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6613848209381104,0.24029441177845,1.1104973554611206,284.9033203125,284.95001220703125,299.79364013671875,293.1354064941406,297.85760498046875,297.165771484375,284.9046325683594,1.0,0.7000972628593445,0.3531855344772339,0.3531855344772339,1.0,1.0,-3.577112436294556,0.9397894144058228,2.6373231410980225,0.1364340484142303,0.8587293028831482,0.8587293028831482,0.0,258.32391357421875,264.0,61502.125,0.0,4188.93212890625,1.0,278.8575439453125,282.959716796875,296.1551208496094,300.15045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350292086601256,1.0,0.0,0.0,3.581851959228516,3.581875801086426,8.560685387237754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.0751953125,0.0,1478.71044921875,1895.4371337890625,0.0,3727.1513671875,0.8924118280410767,1.0,0.0,3.0,1.0,0.0
17856420,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7825332880020142,0.4058191478252411,0.3702840507030487,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.90613055229187,0.6378231048583984,0.6074857115745544,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9153506755828856,0.6563379764556885,0.4611118137836456,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8083218336105347,0.4472101628780365,0.4286819100379944,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6596537232398987,0.2403759658336639,1.1107776165008545,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.85235595703125,297.166748046875,285.0003967285156,1.0,0.7014610171318054,0.3528046905994415,0.3528046905994415,1.0,1.0,-3.5769565105438232,0.938535749912262,2.638420820236206,0.1351465880870819,0.947184681892395,0.947184681892395,0.0,261.0908508300781,267.0,60829.578125,0.0,4205.4443359375,1.0,279.1418762207031,283.0790405273437,296.1204833984375,300.0007629394531,293.1499938964844,293.1499938964844,278.8500061035156,33534.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267522096633912,1.0,0.0,0.0,3.6935575008392334,3.693581342697144,9.102967624130542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1474609375,0.0,1563.5023193359375,1895.4371337890625,0.0,3651.336181640625,0.9133993983268738,1.0,0.0,3.0,1.0,0.0
17856480,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7825332880020142,0.4058191478252411,0.3702840507030487,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.90613055229187,0.6378231048583984,0.6074857115745544,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9153506755828856,0.6563379764556885,0.4611118137836456,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8083218336105347,0.4472101628780365,0.4286819100379944,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6596537232398987,0.2403759658336639,1.1107776165008545,285.001220703125,284.95001220703125,299.7742919921875,293.143798828125,297.85235595703125,297.166748046875,285.0003967285156,1.0,0.7014610171318054,0.3528046905994415,0.3528046905994415,1.0,1.0,-3.5769565105438232,0.938535749912262,2.638420820236206,0.1351465880870819,0.947184681892395,0.947184681892395,0.0,261.0908508300781,267.0,60829.578125,0.0,4205.4443359375,1.0,279.1418762207031,283.0790405273437,296.1204833984375,300.0007629394531,293.1499938964844,293.1499938964844,278.8500061035156,33534.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267522096633912,1.0,0.0,0.0,3.6935575008392334,3.693581342697144,9.102967624130542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.1474609375,0.0,1563.5023193359375,1895.4371337890625,0.0,3651.336181640625,0.9133993983268738,1.0,0.0,3.0,1.0,0.0
17856540,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7794197797775269,0.4045499265193939,0.3695323467254638,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9023897647857666,0.6359680891036987,0.6061719655990601,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9122517704963684,0.6562996506690979,0.4614278674125671,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.805580198764801,0.4466465413570404,0.4285040497779846,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6574521064758301,0.2400573045015335,1.1106152534484863,284.9031982421875,284.95001220703125,299.7547302246094,293.15203857421875,297.8414611816406,297.1602478027344,284.9042358398437,1.0,0.7027660608291626,0.3524238765239715,0.3524238765239715,1.0,1.0,-3.574452638626098,0.9365414381027222,2.637911319732666,0.1338712573051452,0.8576864004135132,0.8576864004135132,0.0,264.4420471191406,270.0,61482.33203125,0.0,4219.283203125,1.0,278.8576354980469,282.96209716796875,296.1713562011719,300.16558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38690.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343381524086,1.0,0.0,0.0,3.5788991451263428,3.578922986984253,8.546576850676502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.484375,0.0,1475.230224609375,1895.4371337890625,0.0,3720.83984375,0.8916429877281189,1.0,0.0,3.0,1.0,0.0
17856600,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7794197797775269,0.4045499265193939,0.3695323467254638,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9023897647857666,0.6359680891036987,0.6061719655990601,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9122517704963684,0.6562996506690979,0.4614278674125671,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.805580198764801,0.4466465413570404,0.4285040497779846,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6574521064758301,0.2400573045015335,1.1106152534484863,284.9031982421875,284.95001220703125,299.7547302246094,293.15203857421875,297.8414611816406,297.1602478027344,284.9042358398437,1.0,0.7027660608291626,0.3524238765239715,0.3524238765239715,1.0,1.0,-3.574452638626098,0.9365414381027222,2.637911319732666,0.1338712573051452,0.8576864004135132,0.8576864004135132,0.0,264.4420471191406,270.0,61482.33203125,0.0,4219.283203125,1.0,278.8576354980469,282.96209716796875,296.1713562011719,300.16558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38690.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343381524086,1.0,0.0,0.0,3.5788991451263428,3.578922986984253,8.546576850676502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.484375,0.0,1475.230224609375,1895.4371337890625,0.0,3720.83984375,0.8916429877281189,1.0,0.0,3.0,1.0,0.0
17856660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7771136164665222,0.4042660892009735,0.369144469499588,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8995253443717957,0.6351040601730347,0.6052080988883972,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9101197719573976,0.6574112176895142,0.4620654582977295,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8034934997558594,0.4467748403549194,0.4285370111465454,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.655792772769928,0.2401262819766998,1.1108479499816897,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.836181640625,297.1611633300781,285.0000305175781,1.0,0.7040749192237854,0.352088451385498,0.352088451385498,1.0,1.0,-3.573904037475586,0.93530535697937,2.638598680496216,0.1326835304498672,0.9458442330360411,0.9458442330360411,0.0,267.2046813964844,273.0,60800.8984375,0.0,4234.712890625,1.0,279.141845703125,283.08160400390625,296.1366882324219,300.0155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926055073738098,1.0,0.0,0.0,3.689401626586914,3.689425468444824,9.082494898393634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.185546875,0.0,1558.8446044921875,1895.4371337890625,0.0,3644.9296875,0.9124665856361388,1.0,0.0,3.0,1.0,0.0
17856720,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7771136164665222,0.4042660892009735,0.369144469499588,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8995253443717957,0.6351040601730347,0.6052080988883972,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9101197719573976,0.6574112176895142,0.4620654582977295,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8034934997558594,0.4467748403549194,0.4285370111465454,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.655792772769928,0.2401262819766998,1.1108479499816897,285.0008544921875,284.95001220703125,299.73492431640625,293.1600952148437,297.836181640625,297.1611633300781,285.0000305175781,1.0,0.7040749192237854,0.352088451385498,0.352088451385498,1.0,1.0,-3.573904037475586,0.93530535697937,2.638598680496216,0.1326835304498672,0.9458442330360411,0.9458442330360411,0.0,267.2046813964844,273.0,60800.8984375,0.0,4234.712890625,1.0,279.141845703125,283.08160400390625,296.1366882324219,300.0155029296875,293.1499938964844,293.1499938964844,278.8500061035156,33540.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926055073738098,1.0,0.0,0.0,3.689401626586914,3.689425468444824,9.082494898393634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.185546875,0.0,1558.8446044921875,1895.4371337890625,0.0,3644.9296875,0.9124665856361388,1.0,0.0,3.0,1.0,0.0
17856780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7740887403488159,0.4029544293880462,0.3683551251888275,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.895936131477356,0.6331866979598999,0.6038350462913513,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9071526527404784,0.6572020649909973,0.4622659385204315,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8007683753967285,0.4461466670036316,0.4282988607883453,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6536844968795776,0.2397965043783188,1.1106377840042114,284.9039001464844,284.95001220703125,299.7149353027344,293.1679077148437,297.8255615234375,297.15509033203125,284.905029296875,1.0,0.7053265571594238,0.3517530262470245,0.3517530262470245,1.0,1.0,-3.571014404296875,0.9333366751670836,2.6376776695251465,0.131514087319374,0.857006311416626,0.857006311416626,0.0,270.5505676269531,276.0,61442.53125,0.0,4247.458984375,1.0,278.85748291015625,282.9659118652344,296.1872863769531,300.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38720.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933635950088501,1.0,0.0,0.0,3.573127508163452,3.573151111602783,8.519033372067497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.0751953125,0.0,1469.2410888671875,1895.4371337890625,0.0,3714.423095703125,0.8904803991317749,1.0,0.0,3.0,1.0,0.0
17856840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7740887403488159,0.4029544293880462,0.3683551251888275,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.895936131477356,0.6331866979598999,0.6038350462913513,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9071526527404784,0.6572020649909973,0.4622659385204315,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8007683753967285,0.4461466670036316,0.4282988607883453,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6536844968795776,0.2397965043783188,1.1106377840042114,284.9039001464844,284.95001220703125,299.7149353027344,293.1679077148437,297.8255615234375,297.15509033203125,284.905029296875,1.0,0.7053265571594238,0.3517530262470245,0.3517530262470245,1.0,1.0,-3.571014404296875,0.9333366751670836,2.6376776695251465,0.131514087319374,0.857006311416626,0.857006311416626,0.0,270.5505676269531,276.0,61442.53125,0.0,4247.458984375,1.0,278.85748291015625,282.9659118652344,296.1872863769531,300.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,38720.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933635950088501,1.0,0.0,0.0,3.573127508163452,3.573151111602783,8.519033372067497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.0751953125,0.0,1469.2410888671875,1895.4371337890625,0.0,3714.423095703125,0.8904803991317749,1.0,0.0,3.0,1.0,0.0
17856900,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7726747989654541,0.4027302265167236,0.367972195148468,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8942369222640991,0.6326512694358826,0.6031374335289001,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9058054685592652,0.6576147079467773,0.4623710215091705,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.799474835395813,0.4461196959018707,0.4281509220600128,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6526719927787781,0.2397782057523727,1.1103575229644775,285.0136108398437,284.95001220703125,299.7048645019531,293.1717529296875,297.8223876953125,297.1549377441406,285.0144958496094,1.0,0.7058913707733154,0.3515852987766266,0.3515852987766266,1.0,1.0,-3.5693187713623047,0.9322810769081116,2.637037515640259,0.1307718604803085,0.9336810111999512,0.9336810111999512,0.0,272.10992431640625,276.0,60615.09375,0.0,4252.4794921875,1.0,279.099853515625,283.09283447265625,296.1389465332031,299.9709777832031,293.1499938964844,293.1499938964844,279.1499938964844,34144.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275214076042176,1.0,0.0,0.0,3.6228201389312735,3.6228437423706055,8.757635328038305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.177734375,0.0,1489.35791015625,1895.4371337890625,0.0,3658.401611328125,0.899442195892334,1.0,0.0,3.0,1.0,0.0
17856960,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7718295454978943,0.4026249945163727,0.3679207265377044,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8931147456169128,0.6322574615478516,0.6028046607971191,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9050931930541992,0.6581513285636902,0.4627819657325744,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7986981868743896,0.446209967136383,0.4282668828964233,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6520839929580688,0.239854097366333,1.1108123064041138,285.0004577636719,284.95001220703125,299.6947631835937,293.175537109375,297.8202209472656,297.156005859375,284.9991760253906,1.0,0.7065817713737488,0.3514270782470703,0.3514270782470703,1.0,1.0,-3.570035219192505,0.9320005774497986,2.638034582138061,0.1303137987852096,0.9443864226341248,0.9443864226341248,0.0,273.3184509277344,279.0,60767.27734375,0.0,4261.75634765625,1.0,279.1427307128906,283.0840148925781,296.1513061523437,300.02850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33472.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252979755401612,1.0,0.0,0.0,3.686559438705444,3.6865832805633545,9.068506301446178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.35546875,0.0,1555.12060546875,1895.4371337890625,0.0,3637.968505859375,0.911528706550598,1.0,0.0,3.0,1.0,0.0
17857020,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7689040899276733,0.4012736976146698,0.3671009242534637,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8896206021308899,0.6302834749221802,0.6013825535774231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9023118615150452,0.6577858328819275,0.4628809094429016,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7960315942764282,0.4455203115940094,0.4279743134975433,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6500720381736755,0.2395149171352386,1.1105680465698242,284.9041442871094,284.95001220703125,299.6744384765625,293.1828918457031,297.8099670410156,297.15045166015625,284.9053039550781,1.0,0.7077846527099609,0.3511106073856354,0.3511106073856354,1.0,1.0,-3.566821336746216,0.9299931526184082,2.636828184127808,0.1291747987270355,0.8559437394142151,0.8559437394142151,0.0,276.6515808105469,282.0,61398.7421875,0.0,4273.5244140625,1.0,278.8575134277344,282.9693908691406,296.2022399902344,300.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,38726.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329115152359008,1.0,0.0,0.0,3.5675981044769287,3.56762170791626,8.492687015859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.279296875,0.0,1463.3516845703125,1895.4371337890625,0.0,3707.799560546875,0.889261782169342,1.0,0.0,3.0,1.0,0.0
17857080,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7689040899276733,0.4012736976146698,0.3671009242534637,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8896206021308899,0.6302834749221802,0.6013825535774231,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9023118615150452,0.6577858328819275,0.4628809094429016,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7960315942764282,0.4455203115940094,0.4279743134975433,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6500720381736755,0.2395149171352386,1.1105680465698242,284.9041442871094,284.95001220703125,299.6744384765625,293.1828918457031,297.8099670410156,297.15045166015625,284.9053039550781,1.0,0.7077846527099609,0.3511106073856354,0.3511106073856354,1.0,1.0,-3.566821336746216,0.9299931526184082,2.636828184127808,0.1291747987270355,0.8559437394142151,0.8559437394142151,0.0,276.6515808105469,282.0,61398.7421875,0.0,4273.5244140625,1.0,278.8575134277344,282.9693908691406,296.2022399902344,300.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,38726.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329115152359008,1.0,0.0,0.0,3.5675981044769287,3.56762170791626,8.492687015859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.279296875,0.0,1463.3516845703125,1895.4371337890625,0.0,3707.799560546875,0.889261782169342,1.0,0.0,3.0,1.0,0.0
17857140,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7667143940925598,0.4008977115154266,0.36663419008255,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8868681192398071,0.6292915344238281,0.600303590297699,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9003468751907349,0.6585894823074341,0.463299810886383,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.793999195098877,0.4455199837684631,0.4278894662857055,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6485431790351868,0.2395622283220291,1.1107146739959717,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,297.8046264648437,297.1514587402344,284.9986267089844,1.0,0.7089941501617432,0.3507941365242004,0.3507941365242004,1.0,1.0,-3.5655312538146973,0.9285934567451476,2.6369376182556152,0.1279791891574859,0.9423354268074036,0.9423354268074036,0.0,279.41119384765625,285.0,60723.28125,0.0,4286.91748046875,1.0,279.1415405273437,283.08660888671875,296.166748046875,300.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,33561.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246564507484436,1.0,0.0,0.0,3.679677248001098,3.679701089859009,9.034679919750488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.291015625,0.0,1548.046875,1895.4371337890625,0.0,3632.0673828125,0.910217583179474,1.0,0.0,3.0,1.0,0.0
17857200,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7667143940925598,0.4008977115154266,0.36663419008255,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8868681192398071,0.6292915344238281,0.600303590297699,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9003468751907349,0.6585894823074341,0.463299810886383,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.793999195098877,0.4455199837684631,0.4278894662857055,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6485431790351868,0.2395622283220291,1.1107146739959717,284.9994812011719,284.95001220703125,299.65399169921875,293.19000244140625,297.8046264648437,297.1514587402344,284.9986267089844,1.0,0.7089941501617432,0.3507941365242004,0.3507941365242004,1.0,1.0,-3.5655312538146973,0.9285934567451476,2.6369376182556152,0.1279791891574859,0.9423354268074036,0.9423354268074036,0.0,279.41119384765625,285.0,60723.28125,0.0,4286.91748046875,1.0,279.1415405273437,283.08660888671875,296.166748046875,300.0415344238281,293.1499938964844,293.1499938964844,278.8500061035156,33561.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246564507484436,1.0,0.0,0.0,3.679677248001098,3.679701089859009,9.034679919750488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.291015625,0.0,1548.046875,1895.4371337890625,0.0,3632.0673828125,0.910217583179474,1.0,0.0,3.0,1.0,0.0
