time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.763862133026123,0.3995122015476227,0.365769475698471,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.883446455001831,0.6272686123847961,0.5988195538520813,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8976134657859802,0.6580750942230225,0.4632928073406219,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7913691997528076,0.4447732865810394,0.4275328516960144,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6466054916381836,0.2392178028821945,1.1104148626327517,284.9048767089844,284.95001220703125,299.6334228515625,293.19683837890625,297.7947692871094,297.146484375,284.9056091308594,1.0,0.7101486325263977,0.3504871726036072,0.3504871726036072,1.0,1.0,-3.5619170665740967,0.9264931082725524,2.6354238986968994,0.1268267035484314,0.8549433350563049,0.8549433350563049,0.0,282.74835205078125,288.0,61357.92578125,0.0,4297.60107421875,1.0,278.85809326171875,282.9731140136719,296.21563720703125,300.2026672363281,293.1499938964844,293.1499938964844,279.1499938964844,38625.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321677088737488,1.0,0.0,0.0,3.5630900859832764,3.5631136894226074,8.471238288620953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.419921875,0.0,1457.7825927734375,1895.4371337890625,0.0,3700.99462890625,0.8881756067276001,1.0,0.0,3.0,1.0,0.0
17857320,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.763862133026123,0.3995122015476227,0.365769475698471,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.883446455001831,0.6272686123847961,0.5988195538520813,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8976134657859802,0.6580750942230225,0.4632928073406219,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7913691997528076,0.4447732865810394,0.4275328516960144,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6466054916381836,0.2392178028821945,1.1104148626327517,284.9048767089844,284.95001220703125,299.6334228515625,293.19683837890625,297.7947692871094,297.146484375,284.9056091308594,1.0,0.7101486325263977,0.3504871726036072,0.3504871726036072,1.0,1.0,-3.5619170665740967,0.9264931082725524,2.6354238986968994,0.1268267035484314,0.8549433350563049,0.8549433350563049,0.0,282.74835205078125,288.0,61357.92578125,0.0,4297.60107421875,1.0,278.85809326171875,282.9731140136719,296.21563720703125,300.2026672363281,293.1499938964844,293.1499938964844,279.1499938964844,38625.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321677088737488,1.0,0.0,0.0,3.5630900859832764,3.5631136894226074,8.471238288620953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.419921875,0.0,1457.7825927734375,1895.4371337890625,0.0,3700.99462890625,0.8881756067276001,1.0,0.0,3.0,1.0,0.0
17857380,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7617477774620056,0.3990983963012695,0.3652757406234741,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.880772054195404,0.6262251138687134,0.5976997017860413,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8956485986709595,0.6586989164352417,0.4635904431343078,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7893815040588379,0.4447173476219177,0.4274003505706787,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6451566219329834,0.2392685264348983,1.1105852127075195,284.99957275390625,284.95001220703125,299.6127624511719,293.2033996582031,297.7895812988281,297.1476745605469,284.9987487792969,1.0,0.7113178372383118,0.3501802086830139,0.3501802086830139,1.0,1.0,-3.560370683670044,0.9250453114509584,2.635325193405152,0.125638335943222,0.9409530758857728,0.9409530758857728,0.0,285.4952087402344,291.0,60673.2421875,0.0,4310.2041015625,1.0,279.1417541503906,283.0901794433594,296.1801147460937,300.0520935058594,293.1499938964844,293.1499938964844,278.8500061035156,33549.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239373207092284,1.0,0.0,0.0,3.673534870147705,3.6735587120056152,9.004542107504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0048828125,0.0,1541.055419921875,1895.4371337890625,0.0,3625.449462890625,0.9088913202285768,1.0,0.0,3.0,1.0,0.0
17857440,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7617477774620056,0.3990983963012695,0.3652757406234741,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.880772054195404,0.6262251138687134,0.5976997017860413,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8956485986709595,0.6586989164352417,0.4635904431343078,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7893815040588379,0.4447173476219177,0.4274003505706787,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6451566219329834,0.2392685264348983,1.1105852127075195,284.99957275390625,284.95001220703125,299.6127624511719,293.2033996582031,297.7895812988281,297.1476745605469,284.9987487792969,1.0,0.7113178372383118,0.3501802086830139,0.3501802086830139,1.0,1.0,-3.560370683670044,0.9250453114509584,2.635325193405152,0.125638335943222,0.9409530758857728,0.9409530758857728,0.0,285.4952087402344,291.0,60673.2421875,0.0,4310.2041015625,1.0,279.1417541503906,283.0901794433594,296.1801147460937,300.0520935058594,293.1499938964844,293.1499938964844,278.8500061035156,33549.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239373207092284,1.0,0.0,0.0,3.673534870147705,3.6735587120056152,9.004542107504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.0048828125,0.0,1541.055419921875,1895.4371337890625,0.0,3625.449462890625,0.9088913202285768,1.0,0.0,3.0,1.0,0.0
17857500,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7606366872787476,0.3984481692314148,0.3650087118148803,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.879382848739624,0.6252623796463013,0.5971348285675049,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8945931792259216,0.6584427952766418,0.4637114405632019,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7883466482162476,0.4443795680999756,0.4273439645767212,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6444289088249207,0.2391438633203506,1.1108349561691284,284.8766784667969,284.95001220703125,299.6024169921875,293.20654296875,297.7853088378906,297.1460876464844,284.8756103515625,1.0,0.7119474411010742,0.3500267267227173,0.3500267267227173,1.0,1.0,-3.559755325317383,0.9243643879890442,2.6353907585144043,0.1251889616250991,0.8548662662506104,0.8548662662506104,0.0,286.97412109375,291.0,61565.8125,0.0,4317.55029296875,1.0,278.8977355957031,282.951171875,296.236572265625,300.2740173339844,293.1499938964844,293.1499938964844,278.8500061035156,37954.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298280477523804,1.0,0.0,0.0,3.634000301361084,3.634024381637573,8.811770726424584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.2548828125,0.0,1530.0018310546875,1895.4371337890625,0.0,3679.56494140625,0.9008806347846984,1.0,0.0,3.0,1.0,0.0
17857560,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7589929699897766,0.397678941488266,0.3643839955329895,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8774510025978088,0.6241564750671387,0.5961754322052002,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8929393291473389,0.6580168008804321,0.4634696543216705,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7868128418922424,0.4439172446727752,0.4269957244396209,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6433137059211731,0.2389273196458816,1.1103086471557615,284.9046630859375,284.95001220703125,299.592041015625,293.2096252441406,297.7803039550781,297.1434936523437,284.90582275390625,1.0,0.7124349474906921,0.3498908877372741,0.3498908877372741,1.0,1.0,-3.556509017944336,0.9229236245155334,2.633585453033448,0.1245169043540954,0.8534111380577087,0.8534111380577087,0.0,288.8211975097656,294.0,61286.984375,0.0,4320.11474609375,1.0,278.8578491210937,282.97686767578125,296.2288818359375,300.21258544921875,293.1499938964844,293.1499938964844,279.1499938964844,38753.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314814805984496,1.0,0.0,0.0,3.5549509525299072,3.5549745559692383,8.432580784756283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7216796875,0.0,1450.035400390625,1895.4371337890625,0.0,3694.71337890625,0.8864604234695435,1.0,0.0,3.0,1.0,0.0
17857620,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7569316029548645,0.397224873304367,0.3638523817062378,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8748353123664856,0.6230612993240356,0.5950055718421936,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.890975832939148,0.6585173606872559,0.463671863079071,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7848525643348694,0.443806380033493,0.4268102347850799,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6419211626052856,0.23897285759449,1.1104615926742554,284.998779296875,284.95001220703125,299.5712890625,293.2155456542969,297.7752990722656,297.1448974609375,284.99786376953125,1.0,0.7135664820671082,0.3496191501617431,0.3496191501617431,1.0,1.0,-3.554657220840454,0.9214943051338196,2.63316297531128,0.1234111785888671,0.9388636946678162,0.9388636946678162,0.0,291.5721435546875,297.0,60611.0234375,0.0,4331.8955078125,1.0,279.1416931152344,283.0928039550781,296.1923217773437,300.0609741210937,293.1499938964844,293.1499938964844,278.8500061035156,33563.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232409000396729,1.0,0.0,0.0,3.6674208641052246,3.667444705963135,8.974594152277859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.6435546875,0.0,1534.3226318359375,1895.4371337890625,0.0,3619.036865234375,0.907466471195221,1.0,0.0,3.0,1.0,0.0
17857680,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7569316029548645,0.397224873304367,0.3638523817062378,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8748353123664856,0.6230612993240356,0.5950055718421936,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.890975832939148,0.6585173606872559,0.463671863079071,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7848525643348694,0.443806380033493,0.4268102347850799,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6419211626052856,0.23897285759449,1.1104615926742554,284.998779296875,284.95001220703125,299.5712890625,293.2155456542969,297.7752990722656,297.1448974609375,284.99786376953125,1.0,0.7135664820671082,0.3496191501617431,0.3496191501617431,1.0,1.0,-3.554657220840454,0.9214943051338196,2.63316297531128,0.1234111785888671,0.9388636946678162,0.9388636946678162,0.0,291.5721435546875,297.0,60611.0234375,0.0,4331.8955078125,1.0,279.1416931152344,283.0928039550781,296.1923217773437,300.0609741210937,293.1499938964844,293.1499938964844,278.8500061035156,33563.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232409000396729,1.0,0.0,0.0,3.6674208641052246,3.667444705963135,8.974594152277859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.6435546875,0.0,1534.3226318359375,1895.4371337890625,0.0,3619.036865234375,0.907466471195221,1.0,0.0,3.0,1.0,0.0
17857740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7542566061019897,0.3957754075527191,0.3629257977008819,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8716015219688416,0.6209543943405151,0.593435525894165,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8883064389228821,0.6577475666999817,0.4634788036346435,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7823337316513062,0.4429598748683929,0.4263553619384765,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6401467323303223,0.238623633980751,1.1101431846618652,284.9053039550781,284.95001220703125,299.55047607421875,293.2210998535156,297.7665405273437,297.1413269042969,284.9059753417969,1.0,0.7146466970443726,0.3493474423885345,0.3493474423885345,1.0,1.0,-3.550500869750977,0.9193429350852966,2.631157875061035,0.122319795191288,0.8521219491958618,0.8521219491958618,0.0,294.8981628417969,300.0,61219.38671875,0.0,4340.97265625,1.0,278.85821533203125,282.9804992675781,296.2397766113281,300.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,38640.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930733561515808,1.0,0.0,0.0,3.5488951206207275,3.5489187240600586,8.403875995099952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1826171875,0.0,1442.7779541015625,1895.4371337890625,0.0,3687.86328125,0.8850499391555786,1.0,0.0,3.0,1.0,0.0
17857800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7542566061019897,0.3957754075527191,0.3629257977008819,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8716015219688416,0.6209543943405151,0.593435525894165,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8883064389228821,0.6577475666999817,0.4634788036346435,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7823337316513062,0.4429598748683929,0.4263553619384765,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6401467323303223,0.238623633980751,1.1101431846618652,284.9053039550781,284.95001220703125,299.55047607421875,293.2210998535156,297.7665405273437,297.1413269042969,284.9059753417969,1.0,0.7146466970443726,0.3493474423885345,0.3493474423885345,1.0,1.0,-3.550500869750977,0.9193429350852966,2.631157875061035,0.122319795191288,0.8521219491958618,0.8521219491958618,0.0,294.8981628417969,300.0,61219.38671875,0.0,4340.97265625,1.0,278.85821533203125,282.9804992675781,296.2397766113281,300.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,38640.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930733561515808,1.0,0.0,0.0,3.5488951206207275,3.5489187240600586,8.403875995099952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.1826171875,0.0,1442.7779541015625,1895.4371337890625,0.0,3687.86328125,0.8850499391555786,1.0,0.0,3.0,1.0,0.0
17857860,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7522663474082947,0.3952877521514892,0.3623709082603454,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8690672516822815,0.6198194026947021,0.5922355055809021,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8863894939422607,0.6581741571426392,0.4636344313621521,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7804227471351624,0.4428057074546814,0.4261333346366882,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6388121247291565,0.2386600077152252,1.1102657318115234,284.99822998046875,284.95001220703125,299.5296936035156,293.226318359375,297.7617492675781,297.14288330078125,284.9974060058594,1.0,0.7157467603683472,0.349120169878006,0.349120169878006,1.0,1.0,-3.548448324203491,0.9179890155792236,2.6304595470428467,0.1213331297039985,0.9365280270576476,0.9365280270576476,0.0,297.6392822265625,303.0,60527.21484375,0.0,4352.12158203125,1.0,279.1416320800781,283.0958251953125,296.20294189453125,300.0666809082031,293.1499938964844,293.1499938964844,278.8500061035156,33567.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224849939346312,1.0,0.0,0.0,3.659336566925049,3.65936017036438,8.93507092314394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.1318359375,0.0,1525.3343505859375,1895.4371337890625,0.0,3612.07373046875,0.9057051539421082,1.0,0.0,3.0,1.0,0.0
17857920,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7522663474082947,0.3952877521514892,0.3623709082603454,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8690672516822815,0.6198194026947021,0.5922355055809021,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8863894939422607,0.6581741571426392,0.4636344313621521,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7804227471351624,0.4428057074546814,0.4261333346366882,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6388121247291565,0.2386600077152252,1.1102657318115234,284.99822998046875,284.95001220703125,299.5296936035156,293.226318359375,297.7617492675781,297.14288330078125,284.9974060058594,1.0,0.7157467603683472,0.349120169878006,0.349120169878006,1.0,1.0,-3.548448324203491,0.9179890155792236,2.6304595470428467,0.1213331297039985,0.9365280270576476,0.9365280270576476,0.0,297.6392822265625,303.0,60527.21484375,0.0,4352.12158203125,1.0,279.1416320800781,283.0958251953125,296.20294189453125,300.0666809082031,293.1499938964844,293.1499938964844,278.8500061035156,33567.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224849939346312,1.0,0.0,0.0,3.659336566925049,3.65936017036438,8.93507092314394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.1318359375,0.0,1525.3343505859375,1895.4371337890625,0.0,3612.07373046875,0.9057051539421082,1.0,0.0,3.0,1.0,0.0
17857980,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7496815323829651,0.3938156962394714,0.3614208400249481,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8659364581108093,0.6176856756210327,0.5906360745429993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8837878704071045,0.6573526263237,0.4633998572826385,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7779698371887207,0.4419240951538086,0.4256426692008972,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6371067762374878,0.2383038103580474,1.1099125146865845,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.75341796875,297.1398010253906,284.9062805175781,1.0,0.7167978286743164,0.3488928973674774,0.3488928973674774,1.0,1.0,-3.544093370437622,0.91591876745224,2.6281745433807373,0.1203627809882164,0.8503628373146057,0.8503628373146057,0.0,300.95660400390625,306.0,61118.37890625,0.0,4360.56689453125,1.0,278.8582763671875,282.9843444824219,296.2496337890625,300.2230529785156,293.1499938964844,293.1499938964844,279.1499938964844,38648.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299428462982178,1.0,0.0,0.0,3.5398669242858887,3.5398902893066406,8.36117237668077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1630859375,0.0,1433.277587890625,1895.4371337890625,0.0,3680.6171875,0.8830602765083313,1.0,0.0,3.0,1.0,0.0
17858040,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7496815323829651,0.3938156962394714,0.3614208400249481,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8659364581108093,0.6176856756210327,0.5906360745429993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8837878704071045,0.6573526263237,0.4633998572826385,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7779698371887207,0.4419240951538086,0.4256426692008972,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6371067762374878,0.2383038103580474,1.1099125146865845,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.75341796875,297.1398010253906,284.9062805175781,1.0,0.7167978286743164,0.3488928973674774,0.3488928973674774,1.0,1.0,-3.544093370437622,0.91591876745224,2.6281745433807373,0.1203627809882164,0.8503628373146057,0.8503628373146057,0.0,300.95660400390625,306.0,61118.37890625,0.0,4360.56689453125,1.0,278.8582763671875,282.9843444824219,296.2496337890625,300.2230529785156,293.1499938964844,293.1499938964844,279.1499938964844,38648.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299428462982178,1.0,0.0,0.0,3.5398669242858887,3.5398902893066406,8.36117237668077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1630859375,0.0,1433.277587890625,1895.4371337890625,0.0,3680.6171875,0.8830602765083313,1.0,0.0,3.0,1.0,0.0
17858100,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7484860420227051,0.3935015499591827,0.3609709441661834,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8644707798957825,0.6170356273651123,0.5898457169532776,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8825947046279907,0.6574726104736328,0.4633034169673919,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7768194675445557,0.4417729079723358,0.4253853559494018,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6362932324409485,0.2382732331752777,1.1095958948135376,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.75067138671875,297.1400756835937,285.0134582519531,1.0,0.7172730565071106,0.3487792909145355,0.3487792909145355,1.0,1.0,-3.541788101196289,0.9148505330085754,2.6269376277923584,0.1197383776307106,0.9253307580947876,0.9253307580947876,0.0,302.4920959472656,306.0,60292.40625,0.0,4363.70654296875,1.0,279.09912109375,283.1088256835937,296.20037841796875,300.0140380859375,293.1499938964844,293.1499938964844,279.1499938964844,34112.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238489270210266,1.0,0.0,0.0,3.5889124870300293,3.588935613632202,8.594469136369298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.23828125,0.0,1452.376708984375,1895.4371337890625,0.0,3624.635498046875,0.8918705582618713,1.0,0.0,3.0,1.0,0.0
17858160,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7477471232414246,0.3932994604110718,0.360836774110794,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8634716868400574,0.6165170669555664,0.589401364326477,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8819165229797363,0.6577427387237549,0.4635232388973236,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7760989665985107,0.4417327046394348,0.4253830909729004,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6358163356781006,0.2383320331573486,1.1099916696548462,284.9974975585937,284.95001220703125,299.4881591796875,293.235595703125,297.7487487792969,297.14141845703125,284.9962158203125,1.0,0.7178710103034973,0.3486739695072174,0.3486739695072174,1.0,1.0,-3.541827917098999,0.9145296216011048,2.627298355102539,0.1193836703896522,0.9338867664337158,0.9338867664337158,0.0,303.69873046875,309.0,60428.53125,0.0,4371.1162109375,1.0,279.1424255371094,283.0982666015625,296.2113342285156,300.06939697265625,293.1499938964844,293.1499938964844,278.8500061035156,33496.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921630859375,1.0,0.0,0.0,3.652468204498291,3.652491807937622,8.901561159291305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.544921875,0.0,1517.1754150390625,1895.4371337890625,0.0,3604.201416015625,0.903857171535492,1.0,0.0,3.0,1.0,0.0
17858220,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7452583909034729,0.3918090760707855,0.359872817993164,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8604539632797241,0.6143631935119629,0.5877835750579834,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8794112801551819,0.6569143533706665,0.4632827043533325,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7737225890159607,0.4408203065395355,0.4248650372028351,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6341807842254639,0.2379708737134933,1.109620213508606,284.90606689453125,284.95001220703125,299.46746826171875,293.2396545410156,297.7406311035156,297.13848876953125,284.9066467285156,1.0,0.7189010977745056,0.3484633862972259,0.3484633862972259,1.0,1.0,-3.53737211227417,0.912482738494873,2.624889373779297,0.1184572130441665,0.8484307527542114,0.8484307527542114,0.0,306.9998474121094,312.0,60999.10546875,0.0,4379.1455078125,1.0,278.8583679199219,282.9882507324219,296.25799560546875,300.224365234375,293.1499938964844,293.1499938964844,279.1499938964844,38655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291069507598876,1.0,0.0,0.0,3.5297203063964844,3.5297436714172363,8.313309081131592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.81640625,0.0,1422.6387939453125,1895.4371337890625,0.0,3672.95263671875,0.8808272480964661,1.0,0.0,3.0,1.0,0.0
17858280,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7452583909034729,0.3918090760707855,0.359872817993164,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8604539632797241,0.6143631935119629,0.5877835750579834,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8794112801551819,0.6569143533706665,0.4632827043533325,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7737225890159607,0.4408203065395355,0.4248650372028351,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6341807842254639,0.2379708737134933,1.109620213508606,284.90606689453125,284.95001220703125,299.46746826171875,293.2396545410156,297.7406311035156,297.13848876953125,284.9066467285156,1.0,0.7189010977745056,0.3484633862972259,0.3484633862972259,1.0,1.0,-3.53737211227417,0.912482738494873,2.624889373779297,0.1184572130441665,0.8484307527542114,0.8484307527542114,0.0,306.9998474121094,312.0,60999.10546875,0.0,4379.1455078125,1.0,278.8583679199219,282.9882507324219,296.25799560546875,300.224365234375,293.1499938964844,293.1499938964844,279.1499938964844,38655.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291069507598876,1.0,0.0,0.0,3.5297203063964844,3.5297436714172363,8.313309081131592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.81640625,0.0,1422.6387939453125,1895.4371337890625,0.0,3672.95263671875,0.8808272480964661,1.0,0.0,3.0,1.0,0.0
17858340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.743395209312439,0.3912668824195862,0.3592748641967773,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8580792546272278,0.6131669878959656,0.5865347981452942,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.877625584602356,0.6573137640953064,0.4634177982807159,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7719103693962097,0.4405952394008636,0.4245805144309997,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6329438090324402,0.2379937022924423,1.1096893548965454,284.99688720703125,284.95001220703125,299.4468688964844,293.2432861328125,297.7361755371094,297.1403503417969,284.9960632324219,1.0,0.7199587225914001,0.3482528030872345,0.3482528030872345,1.0,1.0,-3.5350453853607178,0.9111038446426392,2.623941421508789,0.1175031214952468,0.9311025738716124,0.9311025738716124,0.0,309.72955322265625,315.0,60307.80078125,0.0,4389.4189453125,1.0,279.1414794921875,283.1015319824219,296.21978759765625,300.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33577.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208402633666992,1.0,0.0,0.0,3.640649318695069,3.64067268371582,8.844045282785373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5498046875,0.0,1504.7122802734375,1895.4371337890625,0.0,3596.910888671875,0.9015066027641296,1.0,0.0,3.0,1.0,0.0
17858400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.743395209312439,0.3912668824195862,0.3592748641967773,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8580792546272278,0.6131669878959656,0.5865347981452942,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.877625584602356,0.6573137640953064,0.4634177982807159,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7719103693962097,0.4405952394008636,0.4245805144309997,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6329438090324402,0.2379937022924423,1.1096893548965454,284.99688720703125,284.95001220703125,299.4468688964844,293.2432861328125,297.7361755371094,297.1403503417969,284.9960632324219,1.0,0.7199587225914001,0.3482528030872345,0.3482528030872345,1.0,1.0,-3.5350453853607178,0.9111038446426392,2.623941421508789,0.1175031214952468,0.9311025738716124,0.9311025738716124,0.0,309.72955322265625,315.0,60307.80078125,0.0,4389.4189453125,1.0,279.1414794921875,283.1015319824219,296.21978759765625,300.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33577.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208402633666992,1.0,0.0,0.0,3.640649318695069,3.64067268371582,8.844045282785373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.5498046875,0.0,1504.7122802734375,1895.4371337890625,0.0,3596.910888671875,0.9015066027641296,1.0,0.0,3.0,1.0,0.0
17858460,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7409802079200745,0.3897633850574493,0.3582883477210998,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8551563024520874,0.6109983921051025,0.5848902463912964,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8752159476280212,0.6565257906913757,0.4631915390491485,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7695959210395813,0.4396566152572632,0.4240297675132751,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6313607692718506,0.2376297861337661,1.1092872619628906,284.9065246582031,284.95001220703125,299.4263610839844,293.2464599609375,297.7282409667969,297.1375732421875,284.9070739746094,1.0,0.720973014831543,0.3480485081672668,0.3480485081672668,1.0,1.0,-3.530470848083496,0.909041464328766,2.621429204940796,0.1165803223848342,0.8464118838310242,0.8464118838310242,0.0,313.0281677246094,318.0,60867.421875,0.0,4397.0673828125,1.0,278.8584289550781,282.9922180175781,296.2647705078125,300.22320556640625,293.1499938964844,293.1499938964844,279.1499938964844,38656.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282616376876832,1.0,0.0,0.0,3.518897771835327,3.518921136856079,8.262407504844305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8310546875,0.0,1411.3043212890625,1895.4371337890625,0.0,3665.197021484375,0.878434956073761,1.0,0.0,3.0,1.0,0.0
17858520,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7409802079200745,0.3897633850574493,0.3582883477210998,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8551563024520874,0.6109983921051025,0.5848902463912964,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8752159476280212,0.6565257906913757,0.4631915390491485,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7695959210395813,0.4396566152572632,0.4240297675132751,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6313607692718506,0.2376297861337661,1.1092872619628906,284.9065246582031,284.95001220703125,299.4263610839844,293.2464599609375,297.7282409667969,297.1375732421875,284.9070739746094,1.0,0.720973014831543,0.3480485081672668,0.3480485081672668,1.0,1.0,-3.530470848083496,0.909041464328766,2.621429204940796,0.1165803223848342,0.8464118838310242,0.8464118838310242,0.0,313.0281677246094,318.0,60867.421875,0.0,4397.0673828125,1.0,278.8584289550781,282.9922180175781,296.2647705078125,300.22320556640625,293.1499938964844,293.1499938964844,279.1499938964844,38656.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282616376876832,1.0,0.0,0.0,3.518897771835327,3.518921136856079,8.262407504844305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.8310546875,0.0,1411.3043212890625,1895.4371337890625,0.0,3665.197021484375,0.878434956073761,1.0,0.0,3.0,1.0,0.0
17858580,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7391771078109741,0.3892003297805786,0.3576749265193939,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8528624176979065,0.6097788214683533,0.5836237072944641,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8735247254371643,0.6569785475730896,0.4633630514144897,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7678369283676147,0.4394024014472961,0.4237198829650879,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.630168080329895,0.2376492917537689,1.1093450784683228,284.99615478515625,284.95001220703125,299.4059753417969,293.24920654296875,297.72393798828125,297.1394958496094,284.9952697753906,1.0,0.7220208048820496,0.3478442132472992,0.3478442132472992,1.0,1.0,-3.528103828430176,0.9076712727546692,2.620432615280152,0.1156423240900039,0.928126335144043,0.928126335144043,0.0,315.7514343261719,321.0,60179.23828125,0.0,4407.1572265625,1.0,279.14141845703125,283.104248046875,296.22576904296875,300.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33585.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199976921081544,1.0,0.0,0.0,3.630457878112793,3.630481243133545,8.794600034889299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4140625,0.0,1493.566162109375,1895.4371337890625,0.0,3589.13720703125,0.8991600871086121,1.0,0.0,3.0,1.0,0.0
17858640,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7391771078109741,0.3892003297805786,0.3576749265193939,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8528624176979065,0.6097788214683533,0.5836237072944641,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8735247254371643,0.6569785475730896,0.4633630514144897,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7678369283676147,0.4394024014472961,0.4237198829650879,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.630168080329895,0.2376492917537689,1.1093450784683228,284.99615478515625,284.95001220703125,299.4059753417969,293.24920654296875,297.72393798828125,297.1394958496094,284.9952697753906,1.0,0.7220208048820496,0.3478442132472992,0.3478442132472992,1.0,1.0,-3.528103828430176,0.9076712727546692,2.620432615280152,0.1156423240900039,0.928126335144043,0.928126335144043,0.0,315.7514343261719,321.0,60179.23828125,0.0,4407.1572265625,1.0,279.14141845703125,283.104248046875,296.22576904296875,300.06884765625,293.1499938964844,293.1499938964844,278.8500061035156,33585.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199976921081544,1.0,0.0,0.0,3.630457878112793,3.630481243133545,8.794600034889299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.4140625,0.0,1493.566162109375,1895.4371337890625,0.0,3589.13720703125,0.8991600871086121,1.0,0.0,3.0,1.0,0.0
17858700,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7382245659828186,0.3884924650192261,0.3573450446128845,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8516674637794495,0.6087445020675659,0.5829775929450989,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8726245760917664,0.656680703163147,0.4634397625923157,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.766920268535614,0.4389742314815521,0.4235715270042419,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.629564642906189,0.2375095635652542,1.1095210313796997,284.8763427734375,284.95001220703125,299.3958435058594,293.2504272460937,297.7204895019531,297.1387023925781,284.87567138671875,1.0,0.7225900888442993,0.3477420508861542,0.3477420508861542,1.0,1.0,-3.52706241607666,0.907024383544922,2.6200380325317383,0.1153114214539527,0.8433767557144165,0.8433767557144165,0.0,317.22314453125,321.0,61001.91015625,0.0,4413.2265625,1.0,278.8987731933594,282.9690856933594,296.2801818847656,300.28521728515625,293.1499938964844,293.1499938964844,278.8500061035156,38206.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258564710617064,1.0,0.0,0.0,3.5849826335906982,3.5850064754486084,8.575656806897314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.720703125,0.0,1478.241943359375,1895.4371337890625,0.0,3643.104248046875,0.8900717496871948,1.0,0.0,3.0,1.0,0.0
17858760,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.736844003200531,0.3876878023147583,0.3566801249980926,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8500465750694275,0.607598066329956,0.5819674134254456,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8712422251701355,0.6562700867652893,0.4631893932819366,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.765599250793457,0.4384424090385437,0.4231485426425934,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6286419630050659,0.2372854053974151,1.1089410781860352,284.9067687988281,284.95001220703125,299.3857421875,293.2514953613281,297.71630859375,297.136962890625,284.90777587890625,1.0,0.7230290770530701,0.3476549685001373,0.3476549685001373,1.0,1.0,-3.5235414505004883,0.9056593775749208,2.617882013320923,0.1147643402218818,0.8441393375396729,0.8441393375396729,0.0,319.0361022949219,324.0,60712.37109375,0.0,4414.7060546875,1.0,278.8582458496094,282.9964294433594,296.27020263671875,300.219970703125,293.1499938964844,293.1499938964844,279.1499938964844,38786.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927438259124756,1.0,0.0,0.0,3.505646228790283,3.505669355392456,8.2002947010551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.412109375,0.0,1398.44091796875,1895.4371337890625,0.0,3657.637939453125,0.875613272190094,1.0,0.0,3.0,1.0,0.0
17858820,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7350893616676331,0.3871075809001922,0.3560503125190735,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8478240370750427,0.6063576936721802,0.5806804299354553,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8696513772010803,0.6568120121955872,0.4634182751178741,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7638892531394958,0.4381638169288635,0.4228147268295288,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6274852156639099,0.2373035997152328,1.1089907884597778,284.9955444335937,284.95001220703125,299.3656921386719,293.2533264160156,297.71221923828125,297.13897705078125,284.9946594238281,1.0,0.7240732908248901,0.3474807739257812,0.3474807739257812,1.0,1.0,-3.521160840988159,0.9043810963630676,2.616779565811157,0.1139185354113578,0.9252372980117798,0.9252372980117798,0.0,321.75933837890625,312.0,60045.0625,0.0,4424.72119140625,1.0,279.1413269042969,283.1070556640625,296.22998046875,300.06494140625,293.1499938964844,293.1499938964844,278.8500061035156,33583.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191768765449524,1.0,0.0,0.0,3.619705438613892,3.619728803634644,8.742582622289774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.697265625,0.0,1481.7928466796875,1895.4371337890625,0.0,3581.560302734375,0.8967413306236267,1.0,0.0,3.0,1.0,0.0
17858880,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7350893616676331,0.3871075809001922,0.3560503125190735,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8478240370750427,0.6063576936721802,0.5806804299354553,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8696513772010803,0.6568120121955872,0.4634182751178741,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7638892531394958,0.4381638169288635,0.4228147268295288,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6274852156639099,0.2373035997152328,1.1089907884597778,284.9955444335937,284.95001220703125,299.3656921386719,293.2533264160156,297.71221923828125,297.13897705078125,284.9946594238281,1.0,0.7240732908248901,0.3474807739257812,0.3474807739257812,1.0,1.0,-3.521160840988159,0.9043810963630676,2.616779565811157,0.1139185354113578,0.9252372980117798,0.9252372980117798,0.0,321.75933837890625,312.0,60045.0625,0.0,4424.72119140625,1.0,279.1413269042969,283.1070556640625,296.22998046875,300.06494140625,293.1499938964844,293.1499938964844,278.8500061035156,33583.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191768765449524,1.0,0.0,0.0,3.619705438613892,3.619728803634644,8.742582622289774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.697265625,0.0,1481.7928466796875,1895.4371337890625,0.0,3581.560302734375,0.8967413306236267,1.0,0.0,3.0,1.0,0.0
17858940,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.73597252368927,0.3856126964092254,0.3547884225845337,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8489329218864441,0.6041796803474426,0.578733503818512,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8716315031051636,0.6562287211418152,0.4631107449531555,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7652572393417358,0.4372003078460693,0.4219489395618438,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6286437511444092,0.2369564920663833,1.1072918176651,284.9066162109375,284.95001220703125,299.3458251953125,293.254638671875,297.7048645019531,297.1367492675781,284.9070129394531,1.0,0.7210044264793396,0.3473066091537475,0.3473066091537475,1.0,1.0,-3.5138585567474365,0.9015740156173706,2.6122846603393555,0.1129049882292747,0.8412883877754211,0.8412883877754211,0.0,317.88006591796875,300.0,60542.15234375,0.0,4381.89013671875,1.0,278.858642578125,282.9997863769531,296.272705078125,300.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926569640636444,1.0,0.0,0.0,3.4940052032470703,3.494028091430664,8.145924539348925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.8798828125,0.0,1385.845947265625,1895.4371337890625,0.0,3649.658935546875,0.8729737401008606,1.0,0.0,3.0,1.0,0.0
17859000,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.73597252368927,0.3856126964092254,0.3547884225845337,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8489329218864441,0.6041796803474426,0.578733503818512,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8716315031051636,0.6562287211418152,0.4631107449531555,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7652572393417358,0.4372003078460693,0.4219489395618438,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6286437511444092,0.2369564920663833,1.1072918176651,284.9066162109375,284.95001220703125,299.3458251953125,293.254638671875,297.7048645019531,297.1367492675781,284.9070129394531,1.0,0.7210044264793396,0.3473066091537475,0.3473066091537475,1.0,1.0,-3.5138585567474365,0.9015740156173706,2.6122846603393555,0.1129049882292747,0.8412883877754211,0.8412883877754211,0.0,317.88006591796875,300.0,60542.15234375,0.0,4381.89013671875,1.0,278.858642578125,282.9997863769531,296.272705078125,300.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,38708.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926569640636444,1.0,0.0,0.0,3.4940052032470703,3.494028091430664,8.145924539348925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.8798828125,0.0,1385.845947265625,1895.4371337890625,0.0,3649.658935546875,0.8729737401008606,1.0,0.0,3.0,1.0,0.0
17859060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7393031716346741,0.3851110339164734,0.3538130223751068,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8528848886489868,0.602981448173523,0.5770531892776489,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8767648935317993,0.6569719314575195,0.4631508290767669,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7692508697509766,0.4369683861732483,0.4212213456630707,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6317490935325623,0.2370499521493911,1.105581521987915,284.99273681640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7015075683594,297.1395874023437,284.9918518066406,1.0,0.716201901435852,0.3471890389919281,0.3471890389919281,1.0,1.0,-3.5077719688415527,0.8993257880210876,2.6084461212158203,0.1119251921772956,0.9193682074546814,0.9193682074546814,0.0,309.5307006835937,288.0,59812.328125,0.0,4315.69091796875,1.0,279.1412048339844,283.109375,296.2312927246094,300.0530090332031,293.1499938964844,293.1499938964844,278.8500061035156,33677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918160915374756,1.0,0.0,0.0,3.6033854484558105,3.603408575057984,8.663925541441131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.76171875,0.0,1464.7711181640625,1895.4371337890625,0.0,3572.17626953125,0.8931316137313843,1.0,0.0,3.0,1.0,0.0
