time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7393031716346741,0.3851110339164734,0.3538130223751068,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8528848886489868,0.602981448173523,0.5770531892776489,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8767648935317993,0.6569719314575195,0.4631508290767669,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7692508697509766,0.4369683861732483,0.4212213456630707,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6317490935325623,0.2370499521493911,1.105581521987915,284.99273681640625,284.95001220703125,299.3261413574219,293.2554626464844,297.7015075683594,297.1395874023437,284.9918518066406,1.0,0.716201901435852,0.3471890389919281,0.3471890389919281,1.0,1.0,-3.5077719688415527,0.8993257880210876,2.6084461212158203,0.1119251921772956,0.9193682074546814,0.9193682074546814,0.0,309.5307006835937,288.0,59812.328125,0.0,4315.69091796875,1.0,279.1412048339844,283.109375,296.2312927246094,300.0530090332031,293.1499938964844,293.1499938964844,278.8500061035156,33677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918160915374756,1.0,0.0,0.0,3.6033854484558105,3.603408575057984,8.663925541441131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.76171875,0.0,1464.7711181640625,1895.4371337890625,0.0,3572.17626953125,0.8931316137313843,1.0,0.0,3.0,1.0,0.0
17859180,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7432330250740051,0.3837608098983764,0.3524509370326996,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8576728701591492,0.6009102463722229,0.5749626755714417,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.882827639579773,0.6567663550376892,0.4629004895687103,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7740391492843628,0.4361176490783691,0.4202180206775665,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6354855298995972,0.2368321716785431,1.103329300880432,284.90728759765625,284.95001220703125,299.30670166015625,293.2557678222656,297.6953430175781,297.1387023925781,284.9075927734375,1.0,0.7104315161705017,0.3470714390277862,0.3470714390277862,1.0,1.0,-3.499409914016724,0.8963733315467834,2.603036642074585,0.1109424978494644,0.8371557593345642,0.8371557593345642,0.0,299.81793212890625,276.0,60263.09375,0.0,4235.58349609375,1.0,278.8587951660156,283.0057983398437,296.27264404296875,300.1950988769531,293.1499938964844,293.1499938964844,279.1499938964844,38753.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92530357837677,1.0,0.0,0.0,3.473108291625977,3.4731311798095703,8.048777999647427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8818359375,0.0,1364.7357177734375,1895.4371337890625,0.0,3638.02001953125,0.8684105277061462,1.0,0.0,3.0,1.0,0.0
17859240,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7432330250740051,0.3837608098983764,0.3524509370326996,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8576728701591492,0.6009102463722229,0.5749626755714417,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.882827639579773,0.6567663550376892,0.4629004895687103,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7740391492843628,0.4361176490783691,0.4202180206775665,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6354855298995972,0.2368321716785431,1.103329300880432,284.90728759765625,284.95001220703125,299.30670166015625,293.2557678222656,297.6953430175781,297.1387023925781,284.9075927734375,1.0,0.7104315161705017,0.3470714390277862,0.3470714390277862,1.0,1.0,-3.499409914016724,0.8963733315467834,2.603036642074585,0.1109424978494644,0.8371557593345642,0.8371557593345642,0.0,299.81793212890625,276.0,60263.09375,0.0,4235.58349609375,1.0,278.8587951660156,283.0057983398437,296.27264404296875,300.1950988769531,293.1499938964844,293.1499938964844,279.1499938964844,38753.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92530357837677,1.0,0.0,0.0,3.473108291625977,3.4731311798095703,8.048777999647427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8818359375,0.0,1364.7357177734375,1895.4371337890625,0.0,3638.02001953125,0.8684105277061462,1.0,0.0,3.0,1.0,0.0
17859300,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7456201314926147,0.3835138976573944,0.3518138229846954,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.860556960105896,0.6002968549728394,0.5739481449127197,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8864255547523499,0.6572775840759277,0.4628664255142212,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7768787145614624,0.4360010623931885,0.4197255969047546,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6376782655715942,0.2368914633989334,1.1021229028701782,285.0101013183594,284.95001220703125,299.2970886230469,293.2557373046875,297.6937255859375,297.1401672363281,285.0104064941406,1.0,0.7073132991790771,0.3470126688480377,0.3470126688480377,1.0,1.0,-3.4953322410583496,0.8949346542358398,2.6003975868225098,0.1103397458791732,0.90899658203125,0.90899658203125,0.0,294.425537109375,276.0,59449.5390625,0.0,4192.74853515625,1.0,279.0974426269531,283.1258850097656,296.2212219238281,299.98419189453125,293.1499938964844,293.1499938964844,279.1499938964844,34104.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190746545791626,1.0,0.0,0.0,3.522881507873535,3.5229039192199707,8.28112547424098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.537109375,0.0,1382.5994873046875,1895.4371337890625,0.0,3580.6162109375,0.8771678805351257,1.0,0.0,3.0,1.0,0.0
17859360,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7486301064491272,0.3833715915679931,0.351472944021225,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.864107608795166,0.599800705909729,0.573253870010376,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8907731771469116,0.6579552888870239,0.4631581306457519,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7803390622138977,0.4359931647777557,0.4194784164428711,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6403666734695435,0.2370432764291763,1.1016193628311155,284.99188232421875,284.95001220703125,299.2875366210937,293.25555419921875,297.69305419921875,297.1427307128906,284.9906005859375,1.0,0.7042299509048462,0.3469868004322052,0.3469868004322052,1.0,1.0,-3.49353289604187,0.8942932486534119,2.599239587783813,0.1100715398788452,0.9140783548355104,0.9140783548355104,0.0,288.56402587890625,264.0,59551.85546875,0.0,4153.10498046875,1.0,279.141845703125,283.1133728027344,296.23004150390625,300.0353698730469,293.1499938964844,293.1499938964844,278.8500061035156,33590.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167404174804688,1.0,0.0,0.0,3.585062026977539,3.585084915161133,8.576037089369493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.7900390625,0.0,1444.41064453125,1895.4371337890625,0.0,3559.047119140625,0.8887572288513184,1.0,0.0,3.0,1.0,0.0
17859420,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.754162609577179,0.3821179866790771,0.3501474559307098,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8707942962646484,0.5978115797042847,0.5711856484413147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8989596962928772,0.6581110954284668,0.4631379842758178,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7868667840957642,0.4352356493473053,0.4185096025466919,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6455221176147461,0.2369264215230941,1.099559307098389,284.90869140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6877136230469,297.1425476074219,284.908935546875,1.0,0.6977449059486389,0.3469350636005401,0.3469350636005401,1.0,1.0,-3.485790967941284,0.8917385935783386,2.59405255317688,0.1093440577387809,0.8338583111763,0.8338583111763,0.0,277.3678283691406,252.0,59993.6640625,0.0,4066.441162109375,1.0,278.8589782714844,283.0121459960937,296.27166748046875,300.1770935058594,293.1499938964844,293.1499938964844,279.1499938964844,38711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239276647567748,1.0,0.0,0.0,3.4526000022888184,3.452622652053833,7.954004104249179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8916015625,0.0,1343.6312255859375,1895.4371337890625,0.0,3625.360107421875,0.8638598322868347,1.0,0.0,3.0,1.0,0.0
17859480,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.754162609577179,0.3821179866790771,0.3501474559307098,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8707942962646484,0.5978115797042847,0.5711856484413147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8989596962928772,0.6581110954284668,0.4631379842758178,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7868667840957642,0.4352356493473053,0.4185096025466919,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6455221176147461,0.2369264215230941,1.099559307098389,284.90869140625,284.95001220703125,299.26861572265625,293.2547607421875,297.6877136230469,297.1425476074219,284.908935546875,1.0,0.6977449059486389,0.3469350636005401,0.3469350636005401,1.0,1.0,-3.485790967941284,0.8917385935783386,2.59405255317688,0.1093440577387809,0.8338583111763,0.8338583111763,0.0,277.3678283691406,252.0,59993.6640625,0.0,4066.441162109375,1.0,278.8589782714844,283.0121459960937,296.27166748046875,300.1770935058594,293.1499938964844,293.1499938964844,279.1499938964844,38711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239276647567748,1.0,0.0,0.0,3.4526000022888184,3.452622652053833,7.954004104249179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8916015625,0.0,1343.6312255859375,1895.4371337890625,0.0,3625.360107421875,0.8638598322868347,1.0,0.0,3.0,1.0,0.0
17859540,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7610686421394348,0.3817817866802215,0.3492059111595154,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8789666891098022,0.5967465043067932,0.5695057511329651,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9089542031288148,0.6595362424850464,0.4635621309280395,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7947066426277161,0.4351685643196106,0.4178082942962646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6517796516418457,0.2372112423181533,1.0980857610702517,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6860656738281,297.1470642089844,284.9908142089844,1.0,0.6911653876304626,0.3468833565711975,0.3468833565711975,1.0,1.0,-3.480524063110352,0.8899561166763306,2.5905680656433105,0.1086384281516075,0.9097937941551208,0.9097937941551208,0.0,265.38165283203125,240.0,59302.24609375,0.0,3981.743408203125,1.0,279.140869140625,283.1181640625,296.2291259765625,300.018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33656.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154988527297974,1.0,0.0,0.0,3.5643630027771,3.5643858909606934,8.477292112729629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.271484375,0.0,1422.8392333984375,1895.4371337890625,0.0,3547.562744140625,0.8843597173690796,1.0,0.0,3.0,1.0,0.0
17859600,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7610686421394348,0.3817817866802215,0.3492059111595154,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8789666891098022,0.5967465043067932,0.5695057511329651,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9089542031288148,0.6595362424850464,0.4635621309280395,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7947066426277161,0.4351685643196106,0.4178082942962646,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6517796516418457,0.2372112423181533,1.0980857610702517,284.9916381835937,284.95001220703125,299.25,293.2534484863281,297.6860656738281,297.1470642089844,284.9908142089844,1.0,0.6911653876304626,0.3468833565711975,0.3468833565711975,1.0,1.0,-3.480524063110352,0.8899561166763306,2.5905680656433105,0.1086384281516075,0.9097937941551208,0.9097937941551208,0.0,265.38165283203125,240.0,59302.24609375,0.0,3981.743408203125,1.0,279.140869140625,283.1181640625,296.2291259765625,300.018798828125,293.1499938964844,293.1499938964844,278.8500061035156,33656.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154988527297974,1.0,0.0,0.0,3.5643630027771,3.5643858909606934,8.477292112729629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.271484375,0.0,1422.8392333984375,1895.4371337890625,0.0,3547.562744140625,0.8843597173690796,1.0,0.0,3.0,1.0,0.0
17859660,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.767823338508606,0.3804127871990204,0.3478211462497711,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8870419859886169,0.5946335792541504,0.5673683285713196,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9195513725280762,0.6597341895103455,0.4636060893535614,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8024002313613892,0.4342881441116333,0.4167764782905578,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6580617427825928,0.2369695901870727,1.0957598686218262,284.90869140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6796264648437,297.14520263671875,284.9089050292969,1.0,0.6844068169593811,0.3468270003795624,0.3468270003795624,1.0,1.0,-3.4723119735717773,0.8872407674789429,2.585071086883545,0.1078810915350914,0.8300949931144714,0.8300949931144714,0.0,253.9749450683593,228.0,59728.5,0.0,3893.33203125,1.0,278.85906982421875,283.0170288085937,296.26861572265625,300.1584167480469,293.1499938964844,293.1499938964844,279.1499938964844,38731.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227728247642516,1.0,0.0,0.0,3.433387517929077,3.433410167694092,7.865729116929288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4345703125,0.0,1324.487060546875,1895.4371337890625,0.0,3614.725341796875,0.8595666289329529,1.0,0.0,3.0,1.0,0.0
17859720,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.767823338508606,0.3804127871990204,0.3478211462497711,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8870419859886169,0.5946335792541504,0.5673683285713196,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9195513725280762,0.6597341895103455,0.4636060893535614,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8024002313613892,0.4342881441116333,0.4167764782905578,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6580617427825928,0.2369695901870727,1.0957598686218262,284.90869140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6796264648437,297.14520263671875,284.9089050292969,1.0,0.6844068169593811,0.3468270003795624,0.3468270003795624,1.0,1.0,-3.4723119735717773,0.8872407674789429,2.585071086883545,0.1078810915350914,0.8300949931144714,0.8300949931144714,0.0,253.9749450683593,228.0,59728.5,0.0,3893.33203125,1.0,278.85906982421875,283.0170288085937,296.26861572265625,300.1584167480469,293.1499938964844,293.1499938964844,279.1499938964844,38731.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227728247642516,1.0,0.0,0.0,3.433387517929077,3.433410167694092,7.865729116929288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4345703125,0.0,1324.487060546875,1895.4371337890625,0.0,3614.725341796875,0.8595666289329529,1.0,0.0,3.0,1.0,0.0
17859780,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7756769061088562,0.3797171115875244,0.34661865234375,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8962754607200623,0.5931861400604248,0.5653977990150452,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9319286942481996,0.660962700843811,0.4639397859573364,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8108986616134644,0.4338356852531433,0.4157812893390655,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6650993227958679,0.2368328869342804,1.0927659273147583,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.67510986328125,297.14569091796875,284.9875793457031,1.0,0.6774404048919678,0.3467706739902496,0.3467706739902496,1.0,1.0,-3.4640934467315674,0.8845312595367432,2.579562187194824,0.1069355234503746,0.9028735160827636,0.9028735160827636,0.0,242.1944732666016,216.0,58984.73828125,0.0,3803.1142578125,1.0,279.14068603515625,283.1208801269531,296.2229309082031,299.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,33754.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143732786178588,1.0,0.0,0.0,3.5426580905914307,3.5426807403564453,8.37436289202742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.236328125,0.0,1400.6845703125,1895.4371337890625,0.0,3537.14404296875,0.8795482516288757,1.0,0.0,3.0,1.0,0.0
17859840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7756769061088562,0.3797171115875244,0.34661865234375,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8962754607200623,0.5931861400604248,0.5653977990150452,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9319286942481996,0.660962700843811,0.4639397859573364,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8108986616134644,0.4338356852531433,0.4157812893390655,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6650993227958679,0.2368328869342804,1.0927659273147583,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.67510986328125,297.14569091796875,284.9875793457031,1.0,0.6774404048919678,0.3467706739902496,0.3467706739902496,1.0,1.0,-3.4640934467315674,0.8845312595367432,2.579562187194824,0.1069355234503746,0.9028735160827636,0.9028735160827636,0.0,242.1944732666016,216.0,58984.73828125,0.0,3803.1142578125,1.0,279.14068603515625,283.1208801269531,296.2229309082031,299.9948425292969,293.1499938964844,293.1499938964844,278.8500061035156,33754.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143732786178588,1.0,0.0,0.0,3.5426580905914307,3.5426807403564453,8.37436289202742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.236328125,0.0,1400.6845703125,1895.4371337890625,0.0,3537.14404296875,0.8795482516288757,1.0,0.0,3.0,1.0,0.0
17859900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7797290086746216,0.3789273500442505,0.3459409177303314,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9010330438613892,0.5920143723487854,0.5643362402915955,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9382760524749756,0.6610393524169922,0.4640625119209289,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8150866627693176,0.4332735538482666,0.4152282178401947,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.668752133846283,0.2365544140338897,1.0910539627075195,284.8743591308594,284.95001220703125,299.2054443359375,293.24468994140625,297.6709899902344,297.1434631347656,284.87451171875,1.0,0.6739039421081543,0.3467424809932709,0.3467424809932709,1.0,1.0,-3.4594316482543945,0.8830006718635559,2.5764310359954834,0.1065245047211647,0.820137083530426,0.820137083530426,0.0,236.42388916015625,216.0,59625.55078125,0.0,3757.49853515625,1.0,278.9009704589844,282.99395751953125,296.2732238769531,300.1977233886719,293.1499938964844,293.1499938964844,278.8500061035156,38836.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200846552848816,1.0,0.0,0.0,3.4828994274139404,3.482922315597534,8.094223176158266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.2431640625,0.0,1375.3388671875,1895.4371337890625,0.0,3589.939453125,0.867754340171814,1.0,0.0,3.0,1.0,0.0
17859960,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7833845019340515,0.3780666589736938,0.3449521958827972,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9054450392723083,0.5907530784606934,0.5629318356513977,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.944076657295227,0.6610420346260071,0.4638793766498565,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8188607692718506,0.4326203465461731,0.4144073724746704,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6720991134643555,0.2361824959516525,1.088506817817688,284.9086303710937,284.95001220703125,299.1968994140625,293.2418518066406,297.66619873046875,297.1402587890625,284.9091796875,1.0,0.670191764831543,0.3467525839805603,0.3467525839805603,1.0,1.0,-3.4522838592529297,0.8808156251907349,2.5714681148529053,0.1059566587209701,0.8240460753440857,0.8240460753440857,0.0,230.9464874267578,204.0,59278.84765625,0.0,3707.662353515625,1.0,278.85906982421875,283.0246887207031,296.2584533691406,300.1226501464844,293.1499938964844,293.1499938964844,279.1499938964844,38980.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921406626701355,1.0,0.0,0.0,3.400966167449951,3.400988340377808,7.717878816038137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3466796875,0.0,1294.133056640625,1895.4371337890625,0.0,3602.1337890625,0.8527633547782898,1.0,0.0,3.0,1.0,0.0
17860020,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7927505970001221,0.3772140145301819,0.3435923755168915,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.91721510887146,0.5891121029853821,0.560761034488678,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9577818512916564,0.6622792482376099,0.4642054736614227,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8280331492424011,0.431973934173584,0.4132070243358612,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6803989410400391,0.235787957906723,1.0842323303222656,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6610412597656,297.1394958496094,284.98443603515625,1.0,0.6627832651138306,0.3467727899551391,0.3467727899551391,1.0,1.0,-3.441837787628174,0.8776544332504272,2.564183473587036,0.1050337329506874,0.8932380676269531,0.8932380676269531,0.0,219.09304809570312,192.0,58507.41796875,0.0,3612.57568359375,1.0,279.1404113769531,283.1257019042969,296.2093505859375,299.9527587890625,293.1499938964844,293.1499938964844,279.45001220703125,33886.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126602411270142,1.0,0.0,0.0,3.5092663764953613,3.5092885494232178,8.217239724217507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.263671875,0.0,1366.9527587890625,1895.4371337890625,0.0,3521.275390625,0.8721667528152466,1.0,0.0,3.0,1.0,0.0
17860080,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7927505970001221,0.3772140145301819,0.3435923755168915,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.91721510887146,0.5891121029853821,0.560761034488678,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9577818512916564,0.6622792482376099,0.4642054736614227,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8280331492424011,0.431973934173584,0.4132070243358612,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6803989410400391,0.235787957906723,1.0842323303222656,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.6610412597656,297.1394958496094,284.98443603515625,1.0,0.6627832651138306,0.3467727899551391,0.3467727899551391,1.0,1.0,-3.441837787628174,0.8776544332504272,2.564183473587036,0.1050337329506874,0.8932380676269531,0.8932380676269531,0.0,219.09304809570312,192.0,58507.41796875,0.0,3612.57568359375,1.0,279.1404113769531,283.1257019042969,296.2093505859375,299.9527587890625,293.1499938964844,293.1499938964844,279.45001220703125,33886.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126602411270142,1.0,0.0,0.0,3.5092663764953613,3.5092885494232178,8.217239724217507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.263671875,0.0,1366.9527587890625,1895.4371337890625,0.0,3521.275390625,0.8721667528152466,1.0,0.0,3.0,1.0,0.0
17860140,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.803765058517456,0.376514196395874,0.3425194025039673,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9316003322601318,0.5876623392105103,0.5589248538017273,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9723747372627258,0.6638455986976624,0.4649150371551513,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8387216925621033,0.43150395154953,0.412283182144165,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6901863217353821,0.2355062812566757,1.0807104110717771,285.03369140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6576232910156,297.1407775878906,285.03094482421875,1.0,0.6554714441299438,0.346792995929718,0.346792995929718,1.0,1.0,-3.4338440895080566,0.8752469420433044,2.5585970878601074,0.1043795049190521,0.9853419661521912,0.9853419661521912,0.0,206.9653778076172,180.0,58021.16015625,0.0,3522.2607421875,1.0,279.4411315917969,283.19927978515625,296.20819091796875,299.9049072265625,293.1499938964844,293.1499938964844,279.1499938964844,31442.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062767028808594,1.0,0.0,0.0,3.694061994552612,3.6940858364105225,9.10545566057408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.9619140625,0.0,1548.2314453125,1895.4371337890625,0.0,3462.0185546875,0.9118462204933168,1.0,0.0,3.0,1.0,0.0
17860200,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.803765058517456,0.376514196395874,0.3425194025039673,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9316003322601318,0.5876623392105103,0.5589248538017273,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9723747372627258,0.6638455986976624,0.4649150371551513,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8387216925621033,0.43150395154953,0.412283182144165,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6901863217353821,0.2355062812566757,1.0807104110717771,285.03369140625,284.95001220703125,299.1636657714844,293.2272033691406,297.6576232910156,297.1407775878906,285.03094482421875,1.0,0.6554714441299438,0.346792995929718,0.346792995929718,1.0,1.0,-3.4338440895080566,0.8752469420433044,2.5585970878601074,0.1043795049190521,0.9853419661521912,0.9853419661521912,0.0,206.9653778076172,180.0,58021.16015625,0.0,3522.2607421875,1.0,279.4411315917969,283.19927978515625,296.20819091796875,299.9049072265625,293.1499938964844,293.1499938964844,279.1499938964844,31442.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062767028808594,1.0,0.0,0.0,3.694061994552612,3.6940858364105225,9.10545566057408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.9619140625,0.0,1548.2314453125,1895.4371337890625,0.0,3462.0185546875,0.9118462204933168,1.0,0.0,3.0,1.0,0.0
17860260,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8092509508132935,0.3755149245262146,0.3417166471481323,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.938940703868866,0.5862552523612976,0.557713508605957,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9792488813400269,0.6638383269309998,0.465054303407669,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.844269871711731,0.4307697713375091,0.411622017621994,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6952056884765625,0.2350702583789825,1.078421711921692,284.8772888183594,284.95001220703125,299.1552734375,293.2225952148437,297.6527404785156,297.1373291015625,284.8735046386719,1.0,0.6515857577323914,0.3468389511108398,0.3468389511108398,1.0,1.0,-3.4280505180358887,0.8735857605934143,2.55446457862854,0.1041093319654464,0.8830478191375732,0.8830478191375732,0.0,201.0033416748047,180.0,59050.15234375,0.0,3473.598876953125,1.0,279.1928405761719,283.0274353027344,296.26666259765625,300.1416320800781,293.1499938964844,293.1499938964844,279.1499938964844,36010.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142313599586488,1.0,0.0,0.0,3.688725233078003,3.6887497901916495,9.079165579350956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.439453125,0.0,1576.763671875,1895.4371337890625,0.0,3535.830078125,0.9118518829345704,1.0,0.0,3.0,1.0,0.0
17860320,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8134713768959045,0.3743971288204193,0.3405643105506897,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9448487758636476,0.5847294330596924,0.556136965751648,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9846000075340272,0.6635698676109314,0.4647544920444488,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8488612174987793,0.4298917353153229,0.4106546342372894,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6992629170417786,0.2345101982355117,1.0752532482147217,284.8851013183594,284.95001220703125,299.1475830078125,293.2180480957031,297.6467590332031,297.1322021484375,284.8864440917969,1.0,0.6477754712104797,0.3468813896179199,0.3468813896179199,1.0,1.0,-3.4194371700286865,0.8710495233535767,2.5483877658843994,0.1035377606749534,0.8647746443748474,0.8647746443748474,0.0,195.91143798828125,168.0,58691.5625,0.0,3423.576416015625,1.0,279.15692138671875,283.039306640625,296.2515563964844,300.0780944824219,293.1499938964844,293.1499938964844,279.45001220703125,38439.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917180836200714,1.0,0.0,0.0,3.611197233200073,3.6112213134765625,8.701532010491064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.1015625,0.0,1508.4869384765625,1895.4371337890625,0.0,3563.118896484375,0.8982080817222595,1.0,0.0,3.0,1.0,0.0
17860380,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8247638940811157,0.3732866048812866,0.3388748168945312,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9601230621337892,0.5827727317810059,0.5535672307014465,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9973723888397216,0.6647072434425354,0.4649065136909485,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8614007234573364,0.4289700388908386,0.4091211855411529,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7100133299827576,0.2338209748268127,1.0694888830184937,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.64111328125,297.13037109375,284.98468017578125,1.0,0.6398050785064697,0.3469697535037994,0.3469697535037994,1.0,1.0,-3.4057059288024902,0.8670759201049805,2.5386300086975098,0.1024887338280677,0.9444843530654908,0.9444843530654908,0.0,184.1937713623047,171.0,57713.53125,0.0,3323.410888671875,1.0,279.4420471191406,283.1635437011719,296.18682861328125,299.88348388671875,293.1499938964844,293.1499938964844,279.1499938964844,33849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092475771903992,1.0,0.0,0.0,3.707427501678467,3.707451820373535,9.171463375423628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.35546875,0.0,1581.6614990234375,1895.4371337890625,0.0,3489.619384765625,0.9166358709335328,1.0,0.0,3.0,1.0,0.0
17860440,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8247638940811157,0.3732866048812866,0.3388748168945312,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9601230621337892,0.5827727317810059,0.5535672307014465,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9973723888397216,0.6647072434425354,0.4649065136909485,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8614007234573364,0.4289700388908386,0.4091211855411529,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7100133299827576,0.2338209748268127,1.0694888830184937,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.64111328125,297.13037109375,284.98468017578125,1.0,0.6398050785064697,0.3469697535037994,0.3469697535037994,1.0,1.0,-3.4057059288024902,0.8670759201049805,2.5386300086975098,0.1024887338280677,0.9444843530654908,0.9444843530654908,0.0,184.1937713623047,171.0,57713.53125,0.0,3323.410888671875,1.0,279.4420471191406,283.1635437011719,296.18682861328125,299.88348388671875,293.1499938964844,293.1499938964844,279.1499938964844,33849.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092475771903992,1.0,0.0,0.0,3.707427501678467,3.707451820373535,9.171463375423628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.35546875,0.0,1581.6614990234375,1895.4371337890625,0.0,3489.619384765625,0.9166358709335328,1.0,0.0,3.0,1.0,0.0
17860500,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8274574279785156,0.3723605573177337,0.3381869494915008,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9636122584342957,0.5814263820648193,0.5524563789367676,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.9990000128746032,0.6648975014686584,0.4637694656848907,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8645683526992798,0.4282464385032654,0.4085277318954468,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7125425934791565,0.233330488204956,1.0673295259475708,284.85858154296875,284.95001220703125,299.1239929199219,293.2022399902344,297.6368103027344,297.12750244140625,284.8566589355469,1.0,0.637561559677124,0.3470139503479004,0.3470139503479004,1.0,1.0,-3.398884057998657,0.8650939464569092,2.533790111541748,0.1021170616149902,0.8506721258163452,0.8506721258163452,0.0,181.21353149414065,171.0,58454.015625,0.0,3290.396728515625,1.0,279.1965637207031,283.0217590332031,296.2336730957031,300.0844421386719,293.1499938964844,293.1499938964844,279.1499938964844,38506.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152089953422546,1.0,0.0,0.0,3.656677484512329,3.656702041625977,8.922089591578697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4990234375,0.0,1559.3984375,1895.4371337890625,0.0,3544.88037109375,0.9061898589134216,1.0,0.0,3.0,1.0,0.0
17860560,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8277984261512756,0.3713061809539795,0.33720463514328,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9641513824462892,0.5799385905265808,0.5510261654853821,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6651784181594849,0.462229460477829,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8652042746543884,0.4273940920829773,0.4077011346817016,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.712937593460083,0.2327312529087066,1.064586877822876,284.8895568847656,284.95001220703125,299.1162414550781,293.1964416503906,297.6319885253906,297.12384033203125,284.89117431640625,1.0,0.6357464790344238,0.3471092879772186,0.3471092879772186,1.0,1.0,-3.389829397201538,0.8625696897506714,2.527259826660156,0.1015950739383697,0.8451900482177734,0.8451900482177734,0.0,179.91763305664062,174.0,57974.296875,0.0,3262.193359375,1.0,279.1576232910156,283.0544128417969,296.21435546875,299.9984741210937,293.1499938964844,293.1499938964844,279.45001220703125,39693.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166172742843628,1.0,0.0,0.0,3.553679943084717,3.553703784942627,8.426552540186094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.869140625,0.0,1455.5274658203125,1895.4371337890625,0.0,3557.908447265625,0.8869637846946716,1.0,0.0,3.0,1.0,0.0
17860620,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8278543949127197,0.3702303171157837,0.335999459028244,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9641723036766052,0.5780332684516907,0.5489723682403564,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6674022674560547,0.4605250358581543,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8655486106872559,0.4264975786209106,0.4066411852836609,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7129372358322144,0.2319773286581039,1.0605493783950806,284.9884033203125,284.95001220703125,299.10089111328125,293.1841125488281,297.6296691894531,297.1260070800781,284.987548828125,1.0,0.6335609555244446,0.3472999930381775,0.3472999930381775,1.0,1.0,-3.377720594406128,0.8594021797180176,2.5183184146881104,0.1009746640920639,0.9258628487586976,0.9258628487586976,0.0,178.5780029296875,177.0,57008.97265625,0.0,3226.9541015625,1.0,279.4416198730469,283.1756286621094,296.1543884277344,299.8052673339844,293.1499938964844,293.1499938964844,279.1499938964844,34056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068754315376282,1.0,0.0,0.0,3.649556398391724,3.649580001831055,8.887373610377836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2138671875,0.0,1518.137939453125,1895.4371337890625,0.0,3467.583740234375,0.9038276076316832,1.0,0.0,3.0,1.0,0.0
17860680,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8278543949127197,0.3702303171157837,0.335999459028244,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9641723036766052,0.5780332684516907,0.5489723682403564,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6674022674560547,0.4605250358581543,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8655486106872559,0.4264975786209106,0.4066411852836609,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7129372358322144,0.2319773286581039,1.0605493783950806,284.9884033203125,284.95001220703125,299.10089111328125,293.1841125488281,297.6296691894531,297.1260070800781,284.987548828125,1.0,0.6335609555244446,0.3472999930381775,0.3472999930381775,1.0,1.0,-3.377720594406128,0.8594021797180176,2.5183184146881104,0.1009746640920639,0.9258628487586976,0.9258628487586976,0.0,178.5780029296875,177.0,57008.97265625,0.0,3226.9541015625,1.0,279.4416198730469,283.1756286621094,296.1543884277344,299.8052673339844,293.1499938964844,293.1499938964844,279.1499938964844,34056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068754315376282,1.0,0.0,0.0,3.649556398391724,3.649580001831055,8.887373610377836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.2138671875,0.0,1518.137939453125,1895.4371337890625,0.0,3467.583740234375,0.9038276076316832,1.0,0.0,3.0,1.0,0.0
17860740,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8255777359008789,0.3682046830654144,0.3344447314739227,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9613303542137146,0.5751740336418152,0.5465728044509888,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.668078601360321,0.46247598528862,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8634251952171326,0.4248890578746795,0.4053576290607452,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7109113335609436,0.2308024764060974,1.0560647249221802,284.901611328125,284.95001220703125,299.0857238769531,293.1708679199219,297.6219177246094,297.12078857421875,284.90234375,1.0,0.6326432824134827,0.3474906682968139,0.3474906682968139,1.0,1.0,-3.368374347686768,0.8570812940597534,2.5112929344177246,0.1007216870784759,0.838327169418335,0.838327169418335,0.0,179.04611206054688,180.0,57334.875,0.0,3208.53955078125,1.0,279.1584777832031,283.07275390625,296.1855773925781,299.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,39289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136940836906432,1.0,0.0,0.0,3.5002503395080566,3.500273466110229,8.175070433935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4580078125,0.0,1396.463134765625,1895.4371337890625,0.0,3530.85400390625,0.8749145269393921,1.0,0.0,3.0,1.0,0.0
17860800,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8255777359008789,0.3682046830654144,0.3344447314739227,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9613303542137146,0.5751740336418152,0.5465728044509888,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.668078601360321,0.46247598528862,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8634251952171326,0.4248890578746795,0.4053576290607452,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7109113335609436,0.2308024764060974,1.0560647249221802,284.901611328125,284.95001220703125,299.0857238769531,293.1708679199219,297.6219177246094,297.12078857421875,284.90234375,1.0,0.6326432824134827,0.3474906682968139,0.3474906682968139,1.0,1.0,-3.368374347686768,0.8570812940597534,2.5112929344177246,0.1007216870784759,0.838327169418335,0.838327169418335,0.0,179.04611206054688,180.0,57334.875,0.0,3208.53955078125,1.0,279.1584777832031,283.07275390625,296.1855773925781,299.92535400390625,293.1499938964844,293.1499938964844,279.45001220703125,39289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136940836906432,1.0,0.0,0.0,3.5002503395080566,3.500273466110229,8.175070433935616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4580078125,0.0,1396.463134765625,1895.4371337890625,0.0,3530.85400390625,0.8749145269393921,1.0,0.0,3.0,1.0,0.0
17860860,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8228413462638855,0.3670007884502411,0.3332423269748688,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9577021598815918,0.5731562972068787,0.5445368885993958,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6689707040786743,0.4656009674072265,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8606839179992676,0.4239039421081543,0.4043277502059936,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7082328796386719,0.2299273759126663,1.0519890785217283,284.9939880371094,284.95001220703125,299.0706787109375,293.1567687988281,297.61773681640625,297.1201171875,284.9931030273437,1.0,0.6325254440307617,0.3476911783218384,0.3476911783218384,1.0,1.0,-3.362090349197388,0.8557415008544922,2.5063488483428955,0.1006788983941078,0.9198456406593324,0.9198456406593324,0.0,180.2554931640625,183.0,56532.6484375,0.0,3201.34716796875,1.0,279.44122314453125,283.18682861328125,296.1287841796875,299.74676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904380977153778,1.0,0.0,0.0,3.608046054840088,3.6080691814422607,8.686351975484286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.466796875,0.0,1470.22119140625,1895.4371337890625,0.0,3444.38623046875,0.8942753672599792,1.0,0.0,3.0,1.0,0.0
17860920,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8228413462638855,0.3670007884502411,0.3332423269748688,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9577021598815918,0.5731562972068787,0.5445368885993958,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.6689707040786743,0.4656009674072265,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8606839179992676,0.4239039421081543,0.4043277502059936,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7082328796386719,0.2299273759126663,1.0519890785217283,284.9939880371094,284.95001220703125,299.0706787109375,293.1567687988281,297.61773681640625,297.1201171875,284.9931030273437,1.0,0.6325254440307617,0.3476911783218384,0.3476911783218384,1.0,1.0,-3.362090349197388,0.8557415008544922,2.5063488483428955,0.1006788983941078,0.9198456406593324,0.9198456406593324,0.0,180.2554931640625,183.0,56532.6484375,0.0,3201.34716796875,1.0,279.44122314453125,283.18682861328125,296.1287841796875,299.74676513671875,293.1499938964844,293.1499938964844,279.1499938964844,33732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904380977153778,1.0,0.0,0.0,3.608046054840088,3.6080691814422607,8.686351975484286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.466796875,0.0,1470.22119140625,1895.4371337890625,0.0,3444.38623046875,0.8942753672599792,1.0,0.0,3.0,1.0,0.0
