time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.817968487739563,0.3648139834403991,0.3316302299499511,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9513004422187804,0.570145845413208,0.5420883297920227,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9976785778999328,0.6682577133178711,0.4677580296993255,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8558003902435303,0.4221754372119903,0.4030236303806305,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7036080956459045,0.2285962700843811,1.047249674797058,284.90435791015625,284.95001220703125,299.0556945800781,293.1419372558594,297.6068420410156,297.1106262207031,284.9047546386719,1.0,0.6326809525489807,0.3478917181491852,0.3478917181491852,1.0,1.0,-3.3525466918945312,0.8533759117126465,2.4991707801818848,0.1005594506859779,0.8338345885276794,0.8338345885276794,0.0,182.88514709472656,186.0,56905.984375,0.0,3194.97900390625,1.0,279.1587829589844,283.0812072753906,296.1600036621094,299.8731689453125,293.1499938964844,293.1499938964844,279.45001220703125,39073.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91193288564682,1.0,0.0,0.0,3.4673171043396,3.4673399925231934,8.02195870619471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.77880859375,0.0,1361.1124267578125,1895.4371337890625,0.0,3514.53271484375,0.8674313426017761,1.0,0.0,3.0,1.0,0.0
17861040,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.817968487739563,0.3648139834403991,0.3316302299499511,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9513004422187804,0.570145845413208,0.5420883297920227,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9976785778999328,0.6682577133178711,0.4677580296993255,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8558003902435303,0.4221754372119903,0.4030236303806305,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7036080956459045,0.2285962700843811,1.047249674797058,284.90435791015625,284.95001220703125,299.0556945800781,293.1419372558594,297.6068420410156,297.1106262207031,284.9047546386719,1.0,0.6326809525489807,0.3478917181491852,0.3478917181491852,1.0,1.0,-3.3525466918945312,0.8533759117126465,2.4991707801818848,0.1005594506859779,0.8338345885276794,0.8338345885276794,0.0,182.88514709472656,186.0,56905.984375,0.0,3194.97900390625,1.0,279.1587829589844,283.0812072753906,296.1600036621094,299.8731689453125,293.1499938964844,293.1499938964844,279.45001220703125,39073.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91193288564682,1.0,0.0,0.0,3.4673171043396,3.4673399925231934,8.02195870619471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.77880859375,0.0,1361.1124267578125,1895.4371337890625,0.0,3514.53271484375,0.8674313426017761,1.0,0.0,3.0,1.0,0.0
17861100,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8152223229408264,0.364073783159256,0.3308389782905578,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9476268291473388,0.5689892768859863,0.5408656001091003,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9956653714179992,0.6685229539871216,0.4677323698997497,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8530555963516235,0.4215583205223083,0.4023564457893371,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7009574174880981,0.2280339300632476,1.0446736812591553,285.0086669921875,284.95001220703125,299.0482177734375,293.1342468261719,297.6038818359375,297.1091613769531,285.00933837890625,1.0,0.6326897144317627,0.3479919731616974,0.3479919731616974,1.0,1.0,-3.3461875915527344,0.8517040014266968,2.494483709335327,0.1002228260040283,0.90563702583313,0.90563702583313,0.0,184.4130706787109,186.0,56035.57421875,0.0,3189.47998046875,1.0,279.39727783203125,283.2030334472656,296.0982971191406,299.6517639160156,293.1499938964844,293.1499938964844,279.45001220703125,34283.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054402709007264,1.0,0.0,0.0,3.5141706466674805,3.514193296432495,8.240223792199686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3095703125,0.0,1374.8734130859375,1895.4371337890625,0.0,3454.24072265625,0.8754526972770691,1.0,0.0,3.0,1.0,0.0
17861160,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8131522536277771,0.3634165525436401,0.3303163349628448,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9447672367095948,0.5679292678833008,0.5399357080459595,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9942700266838074,0.6689860224723816,0.4680785238742828,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8510020971298218,0.421030730009079,0.4019141495227813,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6989072561264038,0.227535530924797,1.0426719188690186,284.9903564453125,284.95001220703125,299.0407409667969,293.1264038085937,297.60205078125,297.1092834472656,284.9888610839844,1.0,0.6328102946281433,0.3480767011642456,0.3480767011642456,1.0,1.0,-3.341916084289551,0.8506348729133606,2.491281270980835,0.1000667363405227,0.9103289842605592,0.9103289842605592,0.0,185.6440887451172,189.0,56066.203125,0.0,3186.958740234375,1.0,279.44171142578125,283.1900329589844,296.0987548828125,299.6893920898437,293.1499938964844,293.1499938964844,279.1499938964844,33680.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028356075286864,1.0,0.0,0.0,3.576391696929932,3.5764145851135254,8.534605058230227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.177734375,0.0,1435.7991943359375,1895.4371337890625,0.0,3430.001953125,0.8868664503097534,1.0,0.0,3.0,1.0,0.0
17861220,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8072692155838013,0.3611093759536743,0.3286128044128418,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9369953274726868,0.5647803544998169,0.5373764634132385,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9899706244468688,0.66868656873703,0.4681777656078338,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8454573154449463,0.4191838800907135,0.4005214869976043,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6934628486633301,0.2260557562112808,1.0373729467391968,284.9039306640625,284.95001220703125,299.0257873535156,293.1102294921875,297.5921325683594,297.101318359375,284.9043273925781,1.0,0.6328847408294678,0.348246157169342,0.348246157169342,1.0,1.0,-3.3288698196411133,0.8470777273178101,2.4817919731140137,0.0994897410273552,0.825251579284668,0.825251579284668,0.0,188.950439453125,192.0,56319.10546875,0.0,3176.690185546875,1.0,279.1590881347656,283.0892639160156,296.1271667480469,299.8052978515625,293.1499938964844,293.1499938964844,279.45001220703125,39214.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101877212524414,1.0,0.0,0.0,3.424745321273804,3.4247679710388184,7.826180876691069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.056640625,0.0,1319.2705078125,1895.4371337890625,0.0,3498.345947265625,0.8581365942955017,1.0,0.0,3.0,1.0,0.0
17861280,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8072692155838013,0.3611093759536743,0.3286128044128418,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9369953274726868,0.5647803544998169,0.5373764634132385,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9899706244468688,0.66868656873703,0.4681777656078338,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8454573154449463,0.4191838800907135,0.4005214869976043,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6934628486633301,0.2260557562112808,1.0373729467391968,284.9039306640625,284.95001220703125,299.0257873535156,293.1102294921875,297.5921325683594,297.101318359375,284.9043273925781,1.0,0.6328847408294678,0.348246157169342,0.348246157169342,1.0,1.0,-3.3288698196411133,0.8470777273178101,2.4817919731140137,0.0994897410273552,0.825251579284668,0.825251579284668,0.0,188.950439453125,192.0,56319.10546875,0.0,3176.690185546875,1.0,279.1590881347656,283.0892639160156,296.1271667480469,299.8052978515625,293.1499938964844,293.1499938964844,279.45001220703125,39214.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101877212524414,1.0,0.0,0.0,3.424745321273804,3.4247679710388184,7.826180876691069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.056640625,0.0,1319.2705078125,1895.4371337890625,0.0,3498.345947265625,0.8581365942955017,1.0,0.0,3.0,1.0,0.0
17861340,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8022605180740356,0.3596090674400329,0.3272198140621185,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.930405855178833,0.5624403357505798,0.5351219177246094,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9864994883537292,0.6695601344108582,0.4686919152736664,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8409146666526794,0.4179370999336242,0.3993265032768249,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6888020634651184,0.2248737663030624,1.0322716236114502,284.9872741699219,284.95001220703125,299.0107727050781,293.093505859375,297.5880432128906,297.1010437011719,284.9863586425781,1.0,0.6329598426818848,0.3484156429767608,0.3484156429767608,1.0,1.0,-3.317523002624512,0.8440538048744202,2.4734692573547363,0.0988852977752685,0.8986327648162842,0.8986327648162842,0.0,191.7572326660156,195.0,55472.51953125,0.0,3167.42041015625,1.0,279.44061279296875,283.1959533691406,296.0650939941406,299.6189270019531,293.1499938964844,293.1499938964844,279.75,33857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007983803749084,1.0,0.0,0.0,3.531113862991333,3.531136274337769,8.319873359141639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.53125,0.0,1389.368408203125,1895.4371337890625,0.0,3411.025146484375,0.8770269155502319,1.0,0.0,3.0,1.0,0.0
17861400,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8022605180740356,0.3596090674400329,0.3272198140621185,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.930405855178833,0.5624403357505798,0.5351219177246094,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9864994883537292,0.6695601344108582,0.4686919152736664,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8409146666526794,0.4179370999336242,0.3993265032768249,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6888020634651184,0.2248737663030624,1.0322716236114502,284.9872741699219,284.95001220703125,299.0107727050781,293.093505859375,297.5880432128906,297.1010437011719,284.9863586425781,1.0,0.6329598426818848,0.3484156429767608,0.3484156429767608,1.0,1.0,-3.317523002624512,0.8440538048744202,2.4734692573547363,0.0988852977752685,0.8986327648162842,0.8986327648162842,0.0,191.7572326660156,195.0,55472.51953125,0.0,3167.42041015625,1.0,279.44061279296875,283.1959533691406,296.0650939941406,299.6189270019531,293.1499938964844,293.1499938964844,279.75,33857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007983803749084,1.0,0.0,0.0,3.531113862991333,3.531136274337769,8.319873359141639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.53125,0.0,1389.368408203125,1895.4371337890625,0.0,3411.025146484375,0.8770269155502319,1.0,0.0,3.0,1.0,0.0
17861460,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7995939254760742,0.3588443398475647,0.3265227675437927,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9268587231636048,0.5611964464187622,0.5339345335960388,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9846658110618592,0.6702560782432556,0.4691385924816131,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8385292887687683,0.417329341173172,0.398751825094223,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6863203048706055,0.2242591083049774,1.029646635055542,285.0720520019531,284.95001220703125,299.001708984375,293.0832214355469,297.5868530273437,297.1024169921875,285.07037353515625,1.0,0.6331099271774292,0.3485726416110992,0.3485726416110992,1.0,1.0,-3.311944007873535,0.8427767157554626,2.469167232513428,0.0988100469112396,0.9896416664123536,0.9896416664123536,0.0,193.3427734375,195.0,54757.58203125,0.0,3164.03564453125,1.0,279.712890625,283.3009033203125,296.0367126464844,299.4911193847656,293.1499938964844,293.1499938964844,279.75,30990.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894071638584137,1.0,0.0,0.0,3.647083759307861,3.647106647491455,8.875334742697305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.4033203125,0.0,1492.474365234375,1895.4371337890625,0.0,3348.263427734375,0.9016411900520324,1.0,0.0,3.0,1.0,0.0
17861520,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7979781031608582,0.3582771718502044,0.3261308968067169,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9246879816055298,0.5603159070014954,0.5332291126251221,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9835695028305054,0.6706246733665466,0.4695095121860504,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8370896577835083,0.4168945252895355,0.3984406292438507,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.6848093271255493,0.2238419353961944,1.028113603591919,285.04266357421875,284.95001220703125,298.99566650390625,293.0762939453125,297.5858154296875,297.10302734375,285.0397644042969,1.0,0.6332646608352661,0.3486773073673248,0.3486773073673248,1.0,1.0,-3.3088538646698,0.8421254754066467,2.466728448867798,0.0988468304276466,0.9990639686584472,0.9990639686584472,0.0,194.3563842773437,198.0,54917.3359375,0.0,3162.925048828125,1.0,279.7413330078125,283.2748718261719,296.05438232421875,299.55694580078125,293.1499938964844,293.1499938964844,279.45001220703125,31305.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937165141105652,1.0,0.0,0.0,3.7191240787506095,3.719147920608521,9.22942433589924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.56640625,0.0,1575.6485595703125,1895.4371337890625,0.0,3344.9462890625,0.917406678199768,1.0,0.0,3.0,1.0,0.0
17861580,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7926028966903687,0.355901300907135,0.3245103359222412,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.917853057384491,0.557204008102417,0.5308659672737122,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9793041944503784,0.6698381304740906,0.4694572985172272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8324023485183716,0.415007472038269,0.397138237953186,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6800651550292969,0.2223618924617767,1.023159146308899,284.8736572265625,284.95001220703125,298.98248291015625,293.0610656738281,297.5752258300781,297.09344482421875,284.8754272460937,1.0,0.6333436965942383,0.3489038348197937,0.3489038348197937,1.0,1.0,-3.2964894771575928,0.838932991027832,2.4575564861297607,0.0985480770468711,0.8731648921966553,0.8731648921966553,0.0,197.4939880371093,198.0,55698.84375,0.0,3153.314208984375,1.0,279.4612121582031,283.09588623046875,296.1039123535156,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049527645111084,1.0,0.0,0.0,3.6600770950317374,3.6601016521453857,8.938687301451864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5703125,0.0,1561.282470703125,1895.4371337890625,0.0,3449.7060546875,0.9084888100624084,1.0,0.0,3.0,1.0,0.0
17861640,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7916033864021301,0.3555262982845306,0.3241757452487945,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.916615903377533,0.556706428527832,0.5304037928581238,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.978466272354126,0.6697153449058533,0.4693630039691925,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.831534743309021,0.4146948754787445,0.3968577682971954,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6791871786117554,0.2221087366342544,1.0221434831619265,284.8796691894531,284.95001220703125,298.9804077148437,293.0586853027344,297.5735168457031,297.0918273925781,284.881103515625,1.0,0.6333066821098328,0.3489390015602112,0.3489390015602112,1.0,1.0,-3.293859004974365,0.8382156491279602,2.45564341545105,0.0984135568141937,0.8706676959991455,0.8706676959991455,0.0,198.0506134033203,201.0,55614.90234375,0.0,3150.654541015625,1.0,279.45703125,283.1018981933594,296.0950012207031,299.72735595703125,293.1499938964844,293.1499938964844,279.75,38365.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053425788879396,1.0,0.0,0.0,3.64452862739563,3.644552946090698,8.862903655426635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.60693359375,0.0,1544.761474609375,1895.4371337890625,0.0,3453.33203125,0.905556619167328,1.0,0.0,3.0,1.0,0.0
17861700,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7884129285812378,0.3545260429382324,0.3231108784675598,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.912662148475647,0.5552541613578796,0.5288644433021545,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9758397936820984,0.6698106527328491,0.4692177176475525,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8287461996078491,0.4138303697109222,0.3959354162216186,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6763074398040771,0.2213245928287506,1.0185669660568235,284.9981689453125,284.95001220703125,298.97271728515625,293.0497436523437,297.56982421875,297.0895690917969,285.0000915527344,1.0,0.6331749558448792,0.3490698337554931,0.3490698337554931,1.0,1.0,-3.2851359844207764,0.8358811736106873,2.4492549896240234,0.0979388132691383,0.946088433265686,0.946088433265686,0.0,199.84385681152344,201.0,54598.203125,0.0,3141.565185546875,1.0,279.7013854980469,283.2391662597656,296.0238647460937,299.49176025390625,293.1499938964844,293.1499938964844,279.75,34404.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994428515434265,1.0,0.0,0.0,3.6809353828430176,3.680959224700928,9.040858230946468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.271484375,0.0,1555.8179931640625,1895.4371337890625,0.0,3398.39013671875,0.9126266837120056,1.0,0.0,3.0,1.0,0.0
17861760,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7861620783805847,0.3537246286869049,0.3224181532859802,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9098241329193116,0.5540152788162231,0.527722954750061,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9741195440292358,0.6701469421386719,0.4694703221321106,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8267483115196228,0.4131433665752411,0.3953120112419128,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.674161434173584,0.2206542491912841,1.015723466873169,284.98846435546875,284.95001220703125,298.9649963378906,293.04071044921875,297.5679626464844,297.0896301269531,284.98687744140625,1.0,0.6331454515457153,0.3492278158664703,0.3492278158664703,1.0,1.0,-3.279062271118164,0.8344473242759705,2.444614887237549,0.0978066772222518,0.954925000667572,0.954925000667572,0.0,201.1913909912109,204.0,54580.03125,0.0,3135.805908203125,1.0,279.7431030273437,283.2328186035156,296.0176086425781,299.5185852050781,293.1499938964844,293.1499938964844,279.45001220703125,33734.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969969749450684,1.0,0.0,0.0,3.739899635314941,3.7399239540100098,9.33282592541218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.8427734375,0.0,1618.1368408203125,1895.4371337890625,0.0,3375.57568359375,0.923690378665924,1.0,0.0,3.0,1.0,0.0
17861820,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.780434250831604,0.3511039316654205,0.3204643428325653,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9030768275260924,0.5504885911941528,0.5248398780822754,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9692338705062866,0.6693585515022278,0.4693004488945007,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8217268586158752,0.4109639823436737,0.3936318457126617,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6689772605895996,0.2188426405191421,1.0089967250823977,284.8826904296875,284.95001220703125,298.9493408203125,293.0224914550781,297.5570068359375,297.080322265625,284.8846130371094,1.0,0.6329166889190674,0.349543809890747,0.349543809890747,1.0,1.0,-3.2629408836364746,0.8303300738334656,2.4326107501983643,0.0973561406135559,0.8472666144371033,0.8472666144371033,0.0,204.5746459960937,207.0,54851.01953125,0.0,3119.49609375,1.0,279.45721435546875,283.1164245605469,296.0423889160156,299.6292724609375,293.1499938964844,293.1499938964844,279.75,39983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049508571624756,1.0,0.0,0.0,3.5798468589782715,3.5798709392547607,8.551103860554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.482421875,0.0,1485.747314453125,1895.4371337890625,0.0,3449.6884765625,0.8929246664047241,1.0,0.0,3.0,1.0,0.0
17861880,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.780434250831604,0.3511039316654205,0.3204643428325653,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9030768275260924,0.5504885911941528,0.5248398780822754,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9692338705062866,0.6693585515022278,0.4693004488945007,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8217268586158752,0.4109639823436737,0.3936318457126617,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6689772605895996,0.2188426405191421,1.0089967250823977,284.8826904296875,284.95001220703125,298.9493408203125,293.0224914550781,297.5570068359375,297.080322265625,284.8846130371094,1.0,0.6329166889190674,0.349543809890747,0.349543809890747,1.0,1.0,-3.2629408836364746,0.8303300738334656,2.4326107501983643,0.0973561406135559,0.8472666144371033,0.8472666144371033,0.0,204.5746459960937,207.0,54851.01953125,0.0,3119.49609375,1.0,279.45721435546875,283.1164245605469,296.0423889160156,299.6292724609375,293.1499938964844,293.1499938964844,279.75,39983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049508571624756,1.0,0.0,0.0,3.5798468589782715,3.5798709392547607,8.551103860554576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.482421875,0.0,1485.747314453125,1895.4371337890625,0.0,3449.6884765625,0.8929246664047241,1.0,0.0,3.0,1.0,0.0
17861940,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758101224899292,0.3494321703910827,0.3188623487949371,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8977259397506714,0.5479223132133484,0.5223109722137451,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9653825759887696,0.6698803901672363,0.4695207774639129,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8175755143165588,0.4095050096511841,0.3921889960765838,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6646091341972351,0.2174061834812164,1.0026179552078247,284.9901123046875,284.95001220703125,298.93341064453125,293.0040588378906,297.55303955078125,297.080322265625,284.9891662597656,1.0,0.632682204246521,0.3498597741127014,0.3498597741127014,1.0,1.0,-3.2488248348236084,0.826841413974762,2.421983480453491,0.0968760624527931,0.9324653148651124,0.9324653148651124,0.0,207.369873046875,210.0,53844.25,0.0,3104.38818359375,1.0,279.7417907714844,283.2454528808594,295.97174072265625,299.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,34055.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945289254188538,1.0,0.0,0.0,3.673677444458008,3.673701286315918,9.005240144688287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.685546875,0.0,1545.0250244140625,1895.4371337890625,0.0,3352.534912109375,0.9092485308647156,1.0,0.0,3.0,1.0,0.0
17862000,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7758101224899292,0.3494321703910827,0.3188623487949371,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8977259397506714,0.5479223132133484,0.5223109722137451,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9653825759887696,0.6698803901672363,0.4695207774639129,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8175755143165588,0.4095050096511841,0.3921889960765838,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6646091341972351,0.2174061834812164,1.0026179552078247,284.9901123046875,284.95001220703125,298.93341064453125,293.0040588378906,297.55303955078125,297.080322265625,284.9891662597656,1.0,0.632682204246521,0.3498597741127014,0.3498597741127014,1.0,1.0,-3.2488248348236084,0.826841413974762,2.421983480453491,0.0968760624527931,0.9324653148651124,0.9324653148651124,0.0,207.369873046875,210.0,53844.25,0.0,3104.38818359375,1.0,279.7417907714844,283.2454528808594,295.97174072265625,299.4242248535156,293.1499938964844,293.1499938964844,279.45001220703125,34055.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945289254188538,1.0,0.0,0.0,3.673677444458008,3.673701286315918,9.005240144688287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.685546875,0.0,1545.0250244140625,1895.4371337890625,0.0,3352.534912109375,0.9092485308647156,1.0,0.0,3.0,1.0,0.0
17862060,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7705374956130981,0.3468521237373352,0.3169328272342682,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8916997909545898,0.5444333553314209,0.5194507241249084,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9605772495269777,0.6690409183502197,0.4693059027194977,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8127953410148621,0.4073529243469238,0.3905250430107116,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6598377823829651,0.2155916392803192,0.995833694934845,284.8943176269531,284.95001220703125,298.91717529296875,292.9855041503906,297.5428466796875,297.0721130371094,284.89532470703125,1.0,0.6324182748794556,0.3502506613731384,0.3502506613731384,1.0,1.0,-3.232656478881836,0.8229002952575684,2.409756183624268,0.0966286286711692,0.8365294933319092,0.8365294933319092,0.0,210.6496734619141,213.0,54081.35546875,0.0,3087.606689453125,1.0,279.45831298828125,283.1375427246094,296.00079345703125,299.5373229980469,293.1499938964844,293.1499938964844,279.75,39773.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901652216911316,1.0,0.0,0.0,3.511929750442505,3.511953115463257,8.229717423091643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.05078125,0.0,1412.084716796875,1895.4371337890625,0.0,3418.980712890625,0.8778660297393799,1.0,0.0,3.0,1.0,0.0
17862120,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7705374956130981,0.3468521237373352,0.3169328272342682,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8916997909545898,0.5444333553314209,0.5194507241249084,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9605772495269777,0.6690409183502197,0.4693059027194977,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8127953410148621,0.4073529243469238,0.3905250430107116,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6598377823829651,0.2155916392803192,0.995833694934845,284.8943176269531,284.95001220703125,298.91717529296875,292.9855041503906,297.5428466796875,297.0721130371094,284.89532470703125,1.0,0.6324182748794556,0.3502506613731384,0.3502506613731384,1.0,1.0,-3.232656478881836,0.8229002952575684,2.409756183624268,0.0966286286711692,0.8365294933319092,0.8365294933319092,0.0,210.6496734619141,213.0,54081.35546875,0.0,3087.606689453125,1.0,279.45831298828125,283.1375427246094,296.00079345703125,299.5373229980469,293.1499938964844,293.1499938964844,279.75,39773.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901652216911316,1.0,0.0,0.0,3.511929750442505,3.511953115463257,8.229717423091643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.05078125,0.0,1412.084716796875,1895.4371337890625,0.0,3418.980712890625,0.8778660297393799,1.0,0.0,3.0,1.0,0.0
17862180,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7661635875701904,0.3451151847839355,0.3153079152107239,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8865824937820435,0.5417923331260681,0.5168911814689636,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.956667423248291,0.6693710684776306,0.4694309830665588,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8086469769477844,0.405832976102829,0.3890565633773803,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557133793830872,0.214102491736412,0.9893104434013368,284.9911193847656,284.95001220703125,298.9006042480469,292.9668884277344,297.5388488769531,297.0721740722656,284.9900207519531,1.0,0.632154643535614,0.3506415486335754,0.3506415486335754,1.0,1.0,-3.218158721923828,0.8194878101348877,2.3986709117889404,0.096364676952362,0.9180216193199158,0.9180216193199158,0.0,213.44537353515625,216.0,53130.69921875,0.0,3071.867431640625,1.0,279.7413330078125,283.2567443847656,295.9336242675781,299.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,33920.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911393284797668,1.0,0.0,0.0,3.613086223602295,3.613109588623047,8.710637757758377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6015625,0.0,1477.08349609375,1895.4371337890625,0.0,3320.861083984375,0.8954439759254456,1.0,0.0,3.0,1.0,0.0
17862240,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7661635875701904,0.3451151847839355,0.3153079152107239,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8865824937820435,0.5417923331260681,0.5168911814689636,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.956667423248291,0.6693710684776306,0.4694309830665588,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8086469769477844,0.405832976102829,0.3890565633773803,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6557133793830872,0.214102491736412,0.9893104434013368,284.9911193847656,284.95001220703125,298.9006042480469,292.9668884277344,297.5388488769531,297.0721740722656,284.9900207519531,1.0,0.632154643535614,0.3506415486335754,0.3506415486335754,1.0,1.0,-3.218158721923828,0.8194878101348877,2.3986709117889404,0.096364676952362,0.9180216193199158,0.9180216193199158,0.0,213.44537353515625,216.0,53130.69921875,0.0,3071.867431640625,1.0,279.7413330078125,283.2567443847656,295.9336242675781,299.340576171875,293.1499938964844,293.1499938964844,279.45001220703125,33920.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911393284797668,1.0,0.0,0.0,3.613086223602295,3.613109588623047,8.710637757758377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6015625,0.0,1477.08349609375,1895.4371337890625,0.0,3320.861083984375,0.8954439759254456,1.0,0.0,3.0,1.0,0.0
17862300,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7639369964599609,0.3438518047332763,0.314475417137146,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8839789032936096,0.540075421333313,0.5156004428863525,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9545823931694032,0.6689245104789734,0.4694360196590423,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8064858317375183,0.4047813713550567,0.3883287906646728,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6536617279052734,0.2132101953029632,0.9861533641815186,284.8665466308594,284.95001220703125,298.89215087890625,292.95758056640625,297.5341186523437,297.0686950683594,284.8648376464844,1.0,0.6320593357086182,0.3508369922637939,0.3508369922637939,1.0,1.0,-3.210946798324585,0.8177829384803772,2.393163681030273,0.0963497906923294,0.8282802700996399,0.8282802700996399,0.0,214.9349670410156,216.0,53773.44921875,0.0,3064.605712890625,1.0,279.499267578125,283.1193542480469,295.9837951660156,299.5364990234375,293.1499938964844,293.1499938964844,279.45001220703125,38943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896942138671875,1.0,0.0,0.0,3.554013729095459,3.55403733253479,8.428135060967179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.544921875,0.0,1450.420166015625,1895.4371337890625,0.0,3375.06396484375,0.8834282159805298,1.0,0.0,3.0,1.0,0.0
17862360,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7611210346221924,0.3424763083457947,0.3133206367492676,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8807655572891235,0.5382270216941833,0.5139546990394592,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9517301321029664,0.6683350205421448,0.4690774381160736,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8037171959877014,0.4036084711551666,0.3873232901096344,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6511617302894592,0.212223544716835,0.9822397232055664,284.89825439453125,284.95001220703125,298.88360595703125,292.9482727050781,297.5284118652344,297.0638732910156,284.89959716796875,1.0,0.6318358778953552,0.3510587513446808,0.3510587513446808,1.0,1.0,-3.20123553276062,0.8153606057167053,2.3858747482299805,0.0961345359683036,0.8263812065124512,0.8263812065124512,0.0,216.7522888183593,219.0,53320.27734375,0.0,3053.837646484375,1.0,279.45855712890625,283.1528015136719,295.96392822265625,299.4532775878906,293.1499938964844,293.1499938964844,279.75,39802.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982961773872375,1.0,0.0,0.0,3.448226928710937,3.448249578475952,7.933867891551927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.6396484375,0.0,1346.9368896484375,1895.4371337890625,0.0,3387.69677734375,0.863852322101593,1.0,0.0,3.0,1.0,0.0
17862420,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7569035291671753,0.3406440615653991,0.3116235733032226,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8757909536361694,0.5354700684547424,0.5113012194633484,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9476761817932128,0.668422281742096,0.4690473675727844,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7994543313980103,0.4019838869571686,0.3857695162296295,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6471883058547974,0.2106486558914184,0.9753799438476562,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.52392578125,297.0635681152344,284.9877319335937,1.0,0.6315043568611145,0.3515023291110992,0.3515023291110992,1.0,1.0,-3.185845136642456,0.8117935061454773,2.374051570892334,0.0959420800209045,0.903939723968506,0.903939723968506,0.0,219.58908081054688,222.0,52417.44921875,0.0,3036.6337890625,1.0,279.7408142089844,283.2655029296875,295.8963928222656,299.2586364746094,293.1499938964844,293.1499938964844,279.45001220703125,33882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877540230751038,1.0,0.0,0.0,3.5551130771636963,3.55513596534729,8.433350444647658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6796875,0.0,1414.7137451171875,1895.4371337890625,0.0,3289.197021484375,0.8824210166931152,1.0,0.0,3.0,1.0,0.0
17862480,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7569035291671753,0.3406440615653991,0.3116235733032226,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8757909536361694,0.5354700684547424,0.5113012194633484,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9476761817932128,0.668422281742096,0.4690473675727844,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7994543313980103,0.4019838869571686,0.3857695162296295,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6471883058547974,0.2106486558914184,0.9753799438476562,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.52392578125,297.0635681152344,284.9877319335937,1.0,0.6315043568611145,0.3515023291110992,0.3515023291110992,1.0,1.0,-3.185845136642456,0.8117935061454773,2.374051570892334,0.0959420800209045,0.903939723968506,0.903939723968506,0.0,219.58908081054688,222.0,52417.44921875,0.0,3036.6337890625,1.0,279.7408142089844,283.2655029296875,295.8963928222656,299.2586364746094,293.1499938964844,293.1499938964844,279.45001220703125,33882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877540230751038,1.0,0.0,0.0,3.5551130771636963,3.55513596534729,8.433350444647658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.6796875,0.0,1414.7137451171875,1895.4371337890625,0.0,3289.197021484375,0.8824210166931152,1.0,0.0,3.0,1.0,0.0
17862540,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7520881295204163,0.3379514813423157,0.3095692694187164,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8701947927474976,0.5318282246589661,0.508272647857666,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9426442384719848,0.6671841144561768,0.4685364365577698,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.794585108757019,0.3996797204017639,0.3839470446109772,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6428371071815491,0.2086979746818542,0.96794992685318,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5132141113281,297.0552062988281,284.90216064453125,1.0,0.6311063170433044,0.3519458770751953,0.3519458770751953,1.0,1.0,-3.168002128601074,0.8074285984039307,2.360573530197144,0.0956624597311019,0.8167752623558044,0.8167752623558044,0.0,222.90835571289065,225.0,52574.15234375,0.0,3016.978271484375,1.0,279.45928955078125,283.1668395996094,295.9261474609375,299.3681335449219,293.1499938964844,293.1499938964844,279.75,39602.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947976231575012,1.0,0.0,0.0,3.388945817947388,3.388967990875244,7.663418273295974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.71484375,0.0,1286.69384765625,1895.4371337890625,0.0,3355.0439453125,0.8506836891174316,1.0,0.0,3.0,1.0,0.0
17862600,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7520881295204163,0.3379514813423157,0.3095692694187164,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8701947927474976,0.5318282246589661,0.508272647857666,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9426442384719848,0.6671841144561768,0.4685364365577698,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.794585108757019,0.3996797204017639,0.3839470446109772,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6428371071815491,0.2086979746818542,0.96794992685318,284.90167236328125,284.95001220703125,298.8482971191406,292.911376953125,297.5132141113281,297.0552062988281,284.90216064453125,1.0,0.6311063170433044,0.3519458770751953,0.3519458770751953,1.0,1.0,-3.168002128601074,0.8074285984039307,2.360573530197144,0.0956624597311019,0.8167752623558044,0.8167752623558044,0.0,222.90835571289065,225.0,52574.15234375,0.0,3016.978271484375,1.0,279.45928955078125,283.1668395996094,295.9261474609375,299.3681335449219,293.1499938964844,293.1499938964844,279.75,39602.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947976231575012,1.0,0.0,0.0,3.388945817947388,3.388967990875244,7.663418273295974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.71484375,0.0,1286.69384765625,1895.4371337890625,0.0,3355.0439453125,0.8506836891174316,1.0,0.0,3.0,1.0,0.0
17862660,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7491807341575623,0.336651474237442,0.3082857728004455,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8667696118354797,0.5298798084259033,0.5063138008117676,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.939638376235962,0.6671013236045837,0.4683208763599396,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7915851473808289,0.3984994888305664,0.3827576041221618,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.640114426612854,0.2075598686933517,0.9628502130508424,285.0005187988281,284.95001220703125,298.8358154296875,292.89898681640625,297.50982666015625,297.0546569824219,284.99810791015625,1.0,0.6307932138442993,0.3523052036762237,0.3523052036762237,1.0,1.0,-3.156276226043701,0.8047458529472351,2.3515303134918213,0.0955203473567962,0.8902011513710022,0.8902011513710022,0.0,224.92791748046875,225.0,51726.96484375,0.0,3003.278564453125,1.0,279.7205505371094,283.283203125,295.85418701171875,299.1532287597656,293.1499938964844,293.1499938964844,279.75,33561.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856545090675354,1.0,0.0,0.0,3.4704902172088623,3.47051215171814,8.03664818249672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.0341796875,0.0,1325.130615234375,1895.4371337890625,0.0,3269.54638671875,0.8637282252311707,1.0,0.0,3.0,1.0,0.0
17862720,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7480648159980774,0.3360355496406555,0.3078157007694244,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8654189109802246,0.5289651155471802,0.5055392384529114,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9385336637496948,0.6670275926589966,0.468357652425766,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.790416419506073,0.3979543149471283,0.382313996553421,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6390291452407837,0.2070412188768386,0.9607673287391664,284.9859619140625,284.95001220703125,298.8298645019531,292.8932189941406,297.50830078125,297.0545349121094,284.9849548339844,1.0,0.6306993365287781,0.3524743020534515,0.3524743020534515,1.0,1.0,-3.1517868041992188,0.8038083910942078,2.347978353500366,0.0955899655818939,0.8895617723464966,0.8895617723464966,0.0,225.7509765625,228.0,51681.3359375,0.0,2998.316162109375,1.0,279.7402648925781,283.2744445800781,295.8591613769531,299.1753845214844,293.1499938964844,293.1499938964844,280.04998779296875,33899.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841506838798523,1.0,0.0,0.0,3.4955713748931885,3.495593547821045,8.153229487106728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.408203125,0.0,1353.000732421875,1895.4371337890625,0.0,3255.4658203125,0.8690826892852783,1.0,0.0,3.0,1.0,0.0
17862780,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7446176409721375,0.3342936933040619,0.306365966796875,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.861250102519989,0.5263179540634155,0.5031629800796509,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.935042679309845,0.6670106649398804,0.4684430658817291,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7868092060089111,0.3964256346225738,0.3809810876846313,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6357208490371704,0.2055378407239914,0.95453143119812,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5047302246094,297.0557556152344,285.0393981933594,1.0,0.630501389503479,0.3530027270317077,0.3530027270317077,1.0,1.0,-3.138188362121582,0.8010081052780151,2.3371801376342773,0.0958124324679374,0.9902656674385072,0.9902656674385072,0.0,228.3873748779297,231.0,51067.3515625,0.0,2984.111328125,1.0,280.0410461425781,283.3541564941406,295.8476257324219,299.10858154296875,293.1499938964844,293.1499938964844,279.75,31161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757642507553101,1.0,0.0,0.0,3.6887435913085938,3.688767194747925,9.079255960386944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2626953125,0.0,1540.113525390625,1895.4371337890625,0.0,3176.873046875,0.9104573726654052,1.0,0.0,3.0,1.0,0.0
