time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7446176409721375,0.3342936933040619,0.306365966796875,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.861250102519989,0.5263179540634155,0.5031629800796509,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.935042679309845,0.6670106649398804,0.4684430658817291,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7868092060089111,0.3964256346225738,0.3809810876846313,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6357208490371704,0.2055378407239914,0.95453143119812,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5047302246094,297.0557556152344,285.0393981933594,1.0,0.630501389503479,0.3530027270317077,0.3530027270317077,1.0,1.0,-3.138188362121582,0.8010081052780151,2.3371801376342773,0.0958124324679374,0.9902656674385072,0.9902656674385072,0.0,228.3873748779297,231.0,51067.3515625,0.0,2984.111328125,1.0,280.0410461425781,283.3541564941406,295.8476257324219,299.10858154296875,293.1499938964844,293.1499938964844,279.75,31161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757642507553101,1.0,0.0,0.0,3.6887435913085938,3.688767194747925,9.079255960386944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2626953125,0.0,1540.113525390625,1895.4371337890625,0.0,3176.873046875,0.9104573726654052,1.0,0.0,3.0,1.0,0.0
17862900,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.742544412612915,0.3328765332698822,0.305446445941925,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.858806848526001,0.5244306921958923,0.5017713308334351,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9327603578567504,0.6661641001701355,0.4682321846485138,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7846590876579285,0.3952272236347198,0.3801672756671905,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.633832573890686,0.2045516520738601,0.9511131048202516,284.8811340332031,284.95001220703125,298.8011169433594,292.8665466308594,297.4989624023437,297.0512084960937,284.8743591308594,1.0,0.6303800344467163,0.353266954421997,0.353266954421997,1.0,1.0,-3.130075454711914,0.7991803884506226,2.330894947052002,0.0958838537335395,0.8880620002746582,0.8880620002746582,0.0,229.9895172119141,231.0,52056.2734375,0.0,2975.822998046875,1.0,279.79620361328125,283.1761169433594,295.9101257324219,299.3416748046875,293.1499938964844,293.1499938964844,279.75,35395.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883938729763031,1.0,0.0,0.0,3.69486141204834,3.694885730743408,9.1093966148037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.41748046875,0.0,1579.0726318359375,1895.4371337890625,0.0,3253.480712890625,0.9127400517463684,1.0,0.0,3.0,1.0,0.0
17862960,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7397966980934143,0.3312033712863922,0.304098904132843,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8556728959083557,0.522253155708313,0.4999009072780609,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.92952561378479,0.664964497089386,0.467529833316803,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7818264365196228,0.3937743604183197,0.3789711594581604,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.63142329454422,0.2033875435590744,0.9466440081596376,284.8760986328125,284.95001220703125,298.7912292480469,292.8578491210937,297.4911193847656,297.04400634765625,284.8779296875,1.0,0.6300727725028992,0.3535361588001251,0.3535361588001251,1.0,1.0,-3.1185553073883057,0.7962790131568909,2.32227635383606,0.0956082567572593,0.8583231568336487,0.8583231568336487,0.0,232.00369262695312,234.0,51638.7890625,0.0,2962.719970703125,1.0,279.7571105957031,283.18145751953125,295.8943786621094,299.2768249511719,293.1499938964844,293.1499938964844,280.04998779296875,38820.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887628972530365,1.0,0.0,0.0,3.6012303829193115,3.601254463195801,8.653566396787937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.93701171875,0.0,1500.4063720703125,1895.4371337890625,0.0,3288.026611328125,0.896165668964386,1.0,0.0,3.0,1.0,0.0
17863020,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7355939745903015,0.3290207386016845,0.3020176589488983,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507570028305054,0.5190670490264893,0.4967735409736633,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9248508214950562,0.6642403602600098,0.4668476581573486,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7773868441581726,0.3917458951473236,0.3769915103912353,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6274352669715881,0.201507568359375,0.938371241092682,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4839172363281,297.041015625,284.984619140625,1.0,0.6294641494750977,0.3540745675563812,0.3540745675563812,1.0,1.0,-3.0991384983062744,0.7916259169578552,2.3075125217437744,0.0951775908470153,0.9417001605033876,0.9417001605033876,0.0,235.1164703369141,237.0,50581.2421875,0.0,2939.29931640625,1.0,280.0419616699219,283.3132629394531,295.8135986328125,299.0643615722656,293.1499938964844,293.1499938964844,279.75,33814.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781906962394714,1.0,0.0,0.0,3.696577787399292,3.696601867675781,9.117861736740452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.162109375,0.0,1569.0450439453125,1895.4371337890625,0.0,3199.6220703125,0.9141474366188048,1.0,0.0,3.0,1.0,0.0
17863080,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7355939745903015,0.3290207386016845,0.3020176589488983,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8507570028305054,0.5190670490264893,0.4967735409736633,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9248508214950562,0.6642403602600098,0.4668476581573486,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7773868441581726,0.3917458951473236,0.3769915103912353,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6274352669715881,0.201507568359375,0.938371241092682,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4839172363281,297.041015625,284.984619140625,1.0,0.6294641494750977,0.3540745675563812,0.3540745675563812,1.0,1.0,-3.0991384983062744,0.7916259169578552,2.3075125217437744,0.0951775908470153,0.9417001605033876,0.9417001605033876,0.0,235.1164703369141,237.0,50581.2421875,0.0,2939.29931640625,1.0,280.0419616699219,283.3132629394531,295.8135986328125,299.0643615722656,293.1499938964844,293.1499938964844,279.75,33814.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781906962394714,1.0,0.0,0.0,3.696577787399292,3.696601867675781,9.117861736740452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.162109375,0.0,1569.0450439453125,1895.4371337890625,0.0,3199.6220703125,0.9141474366188048,1.0,0.0,3.0,1.0,0.0
17863140,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7311946749687195,0.3260794579982757,0.2997599840164184,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8456884026527405,0.5151004195213318,0.4934590458869934,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9198225140571594,0.6622675061225891,0.4658639132976532,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7727779150009155,0.3891169726848602,0.3748791217803955,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6233029365539551,0.1993084251880645,0.9298557043075562,284.8812561035156,284.95001220703125,298.75,292.8241882324219,297.4716186523437,297.0315856933594,284.8834228515625,1.0,0.6288044452667236,0.3546130061149597,0.3546130061149597,1.0,1.0,-3.078486919403076,0.786547839641571,2.2919390201568604,0.0947882607579231,0.8333812355995178,0.8333812355995178,0.0,238.4455718994141,225.0,50743.55859375,0.0,2914.6865234375,1.0,279.757568359375,283.2015380859375,295.8424072265625,299.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,40439.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859380483627319,1.0,0.0,0.0,3.5183823108673096,3.5184059143066406,8.2599876805034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.00830078125,0.0,1423.6298828125,1895.4371337890625,0.0,3272.201171875,0.8797815442085266,1.0,0.0,3.0,1.0,0.0
17863200,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7311946749687195,0.3260794579982757,0.2997599840164184,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8456884026527405,0.5151004195213318,0.4934590458869934,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9198225140571594,0.6622675061225891,0.4658639132976532,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7727779150009155,0.3891169726848602,0.3748791217803955,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6233029365539551,0.1993084251880645,0.9298557043075562,284.8812561035156,284.95001220703125,298.75,292.8241882324219,297.4716186523437,297.0315856933594,284.8834228515625,1.0,0.6288044452667236,0.3546130061149597,0.3546130061149597,1.0,1.0,-3.078486919403076,0.786547839641571,2.2919390201568604,0.0947882607579231,0.8333812355995178,0.8333812355995178,0.0,238.4455718994141,225.0,50743.55859375,0.0,2914.6865234375,1.0,279.757568359375,283.2015380859375,295.8424072265625,299.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,40439.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859380483627319,1.0,0.0,0.0,3.5183823108673096,3.5184059143066406,8.2599876805034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.00830078125,0.0,1423.6298828125,1895.4371337890625,0.0,3272.201171875,0.8797815442085266,1.0,0.0,3.0,1.0,0.0
17863260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7314963340759277,0.3240638673305511,0.2976113557815552,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462242484092712,0.5120601058006287,0.4902386665344238,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222583770751952,0.6615913510322571,0.4650695919990539,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7735164165496826,0.3871890306472778,0.3727465867996216,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6229988932609558,0.1974821239709854,0.9205322861671448,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46563720703125,297.0307922363281,284.9852905273437,1.0,0.623830258846283,0.355308473110199,0.355308473110199,1.0,1.0,-3.057301044464112,0.7817094326019287,2.2755916118621826,0.0946036279201507,0.9154033064842224,0.9154033064842224,0.0,234.60122680664065,213.0,49697.328125,0.0,2851.808349609375,1.0,280.04132080078125,283.3285217285156,295.76885986328125,298.9628601074219,293.1499938964844,293.1499938964844,279.75,34106.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741592168807983,1.0,0.0,0.0,3.6139745712280273,3.6139979362487793,8.714921477803728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.1630859375,0.0,1479.4281005859375,1895.4371337890625,0.0,3161.822265625,0.8958320617675781,1.0,0.0,3.0,1.0,0.0
17863320,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7314963340759277,0.3240638673305511,0.2976113557815552,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8462242484092712,0.5120601058006287,0.4902386665344238,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9222583770751952,0.6615913510322571,0.4650695919990539,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7735164165496826,0.3871890306472778,0.3727465867996216,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6229988932609558,0.1974821239709854,0.9205322861671448,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46563720703125,297.0307922363281,284.9852905273437,1.0,0.623830258846283,0.355308473110199,0.355308473110199,1.0,1.0,-3.057301044464112,0.7817094326019287,2.2755916118621826,0.0946036279201507,0.9154033064842224,0.9154033064842224,0.0,234.60122680664065,213.0,49697.328125,0.0,2851.808349609375,1.0,280.04132080078125,283.3285217285156,295.76885986328125,298.9628601074219,293.1499938964844,293.1499938964844,279.75,34106.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741592168807983,1.0,0.0,0.0,3.6139745712280273,3.6139979362487793,8.714921477803728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.1630859375,0.0,1479.4281005859375,1895.4371337890625,0.0,3161.822265625,0.8958320617675781,1.0,0.0,3.0,1.0,0.0
17863380,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7337481379508972,0.3212797045707702,0.2950808405876159,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8492294549942017,0.5082113146781921,0.4866036176681518,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9278991222381592,0.6595895886421204,0.4637486636638641,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7766412496566772,0.3846535384654999,0.3702922761440277,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6244588494300842,0.1953779309988021,0.9103891849517822,284.892578125,284.95001220703125,298.7032165527344,292.7888488769531,297.45416259765625,297.02349853515625,284.8936462402344,1.0,0.6167774796485901,0.3560039401054382,0.3560039401054382,1.0,1.0,-3.033164501190185,0.7759023308753967,2.2572619915008545,0.0942420437932014,0.8187417387962341,0.8187417387962341,0.0,227.33364868164065,201.0,49763.85546875,0.0,2766.1396484375,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.0683898925781,293.1499938964844,293.1499938964844,280.04998779296875,40284.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809510469436646,1.0,0.0,0.0,3.4276084899902344,3.427631378173828,7.839272484488902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.2421875,0.0,1329.6375732421875,1895.4371337890625,0.0,3225.49267578125,0.8597935438156128,1.0,0.0,3.0,1.0,0.0
17863440,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7337481379508972,0.3212797045707702,0.2950808405876159,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8492294549942017,0.5082113146781921,0.4866036176681518,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9278991222381592,0.6595895886421204,0.4637486636638641,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7766412496566772,0.3846535384654999,0.3702922761440277,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6244588494300842,0.1953779309988021,0.9103891849517822,284.892578125,284.95001220703125,298.7032165527344,292.7888488769531,297.45416259765625,297.02349853515625,284.8936462402344,1.0,0.6167774796485901,0.3560039401054382,0.3560039401054382,1.0,1.0,-3.033164501190185,0.7759023308753967,2.2572619915008545,0.0942420437932014,0.8187417387962341,0.8187417387962341,0.0,227.33364868164065,201.0,49763.85546875,0.0,2766.1396484375,1.0,279.75885009765625,283.2275695800781,295.8016357421875,299.0683898925781,293.1499938964844,293.1499938964844,280.04998779296875,40284.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809510469436646,1.0,0.0,0.0,3.4276084899902344,3.427631378173828,7.839272484488902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.2421875,0.0,1329.6375732421875,1895.4371337890625,0.0,3225.49267578125,0.8597935438156128,1.0,0.0,3.0,1.0,0.0
17863500,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7355404496192932,0.3202547430992126,0.293815016746521,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8515356779098511,0.5066460371017456,0.4847663044929504,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9317938685417176,0.6591149568557739,0.4630821049213409,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7789621353149414,0.3836513459682464,0.3690286874771118,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6257115602493286,0.194464161992073,0.9051135778427124,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4505615234375,297.02294921875,285.0041809082031,1.0,0.6127257943153381,0.3563516736030578,0.3563516736030578,1.0,1.0,-3.0207667350769043,0.772886335849762,2.247880458831787,0.093911126255989,0.8908179402351379,0.8908179402351379,0.0,222.8075408935547,201.0,48829.47265625,0.0,2718.528564453125,1.0,279.99609375,283.3554382324219,295.7312927246094,298.8384704589844,293.1499938964844,293.1499938964844,280.04998779296875,34840.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729367852210999,1.0,0.0,0.0,3.467382907867432,3.467405080795288,8.022263955353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.431640625,0.0,1331.09228515625,1895.4371337890625,0.0,3150.357421875,0.8657463788986206,1.0,0.0,3.0,1.0,0.0
17863560,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7381249666213989,0.3193444311618805,0.2928181290626526,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8547236323356628,0.5052046179771423,0.4832195341587066,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9368268847465516,0.6587470173835754,0.4627086222171783,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7821271419525146,0.3827563524246216,0.3679887652397156,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6275796294212341,0.1936371177434921,0.9004262089729309,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.4478759765625,297.0237121582031,284.9844055175781,1.0,0.6085511445999146,0.3567497134208679,0.3567497134208679,1.0,1.0,-3.01037335395813,0.7706354260444641,2.2397379875183105,0.0939308106899261,0.895436704158783,0.895436704158783,0.0,217.6616973876953,189.0,48758.359375,0.0,2671.943115234375,1.0,280.04119873046875,283.3437805175781,295.7284851074219,298.8641662597656,293.1499938964844,293.1499938964844,280.3500061035156,33932.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689111471176147,1.0,0.0,0.0,3.530034303665161,3.530056953430176,8.314788146890351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.59375,0.0,1388.7928466796875,1895.4371337890625,0.0,3112.5966796875,0.8766615986824036,1.0,0.0,3.0,1.0,0.0
17863620,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.744279682636261,0.3176468312740326,0.2908997237682342,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8623064756393433,0.5024694204330444,0.4802268445491791,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9480607509613036,0.6580150723457336,0.4619282484054565,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7895718812942505,0.3810808658599853,0.3659916222095489,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321495771408081,0.1921128779649734,0.8915373682975769,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4428100585937,297.0259704589844,285.0460205078125,1.0,0.5998690724372864,0.357545793056488,0.357545793056488,1.0,1.0,-2.990444660186768,0.7664040923118591,2.224040508270264,0.0940694063901901,1.0,1.0,0.0,206.71990966796875,177.0,47999.6640625,0.0,2577.959228515625,1.0,280.34130859375,283.4309387207031,295.7142028808594,298.7862548828125,293.1499938964844,293.1499938964844,280.04998779296875,31209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859107255935669,1.0,0.0,0.0,3.718128442764282,3.718152284622192,9.224483505931858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.89501953125,0.0,1573.7833251953125,1895.4371337890625,0.0,3020.63232421875,0.9170915484428406,1.0,0.0,3.0,1.0,0.0
17863680,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.744279682636261,0.3176468312740326,0.2908997237682342,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8623064756393433,0.5024694204330444,0.4802268445491791,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9480607509613036,0.6580150723457336,0.4619282484054565,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7895718812942505,0.3810808658599853,0.3659916222095489,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6321495771408081,0.1921128779649734,0.8915373682975769,285.04931640625,284.95001220703125,298.64862060546875,292.7485046386719,297.4428100585937,297.0259704589844,285.0460205078125,1.0,0.5998690724372864,0.357545793056488,0.357545793056488,1.0,1.0,-2.990444660186768,0.7664040923118591,2.224040508270264,0.0940694063901901,1.0,1.0,0.0,206.71990966796875,177.0,47999.6640625,0.0,2577.959228515625,1.0,280.34130859375,283.4309387207031,295.7142028808594,298.7862548828125,293.1499938964844,293.1499938964844,280.04998779296875,31209.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859107255935669,1.0,0.0,0.0,3.718128442764282,3.718152284622192,9.224483505931858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.89501953125,0.0,1573.7833251953125,1895.4371337890625,0.0,3020.63232421875,0.9170915484428406,1.0,0.0,3.0,1.0,0.0
17863740,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7499252557754517,0.3146300613880157,0.2881777584552765,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8695484399795532,0.4983400404453277,0.4763564467430115,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9581233859062196,0.6550951600074768,0.4600450992584228,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7965945601463318,0.3782826066017151,0.3632986545562744,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6364407539367676,0.1900050789117813,0.8811721801757812,284.87115478515625,284.95001220703125,298.6186218261719,292.7266845703125,297.4287109375,297.01708984375,284.87237548828125,1.0,0.5905579328536987,0.3583418726921081,0.3583418726921081,1.0,1.0,-2.9645707607269287,0.7602112293243408,2.204359531402588,0.0937122926115989,0.8625894784927368,0.8625894784927368,0.0,196.18893432617188,165.0,48539.37109375,0.0,2476.24169921875,1.0,280.0577087402344,283.2491760253906,295.7626647949219,298.95172119140625,293.1499938964844,293.1499938964844,280.3500061035156,38845.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711655139923096,1.0,0.0,0.0,3.632676839828491,3.63270115852356,8.805354241303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.80615234375,0.0,1535.169677734375,1895.4371337890625,0.0,3133.7431640625,0.9032437801361084,1.0,0.0,3.0,1.0,0.0
17863800,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7499252557754517,0.3146300613880157,0.2881777584552765,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8695484399795532,0.4983400404453277,0.4763564467430115,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9581233859062196,0.6550951600074768,0.4600450992584228,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7965945601463318,0.3782826066017151,0.3632986545562744,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6364407539367676,0.1900050789117813,0.8811721801757812,284.87115478515625,284.95001220703125,298.6186218261719,292.7266845703125,297.4287109375,297.01708984375,284.87237548828125,1.0,0.5905579328536987,0.3583418726921081,0.3583418726921081,1.0,1.0,-2.9645707607269287,0.7602112293243408,2.204359531402588,0.0937122926115989,0.8625894784927368,0.8625894784927368,0.0,196.18893432617188,165.0,48539.37109375,0.0,2476.24169921875,1.0,280.0577087402344,283.2491760253906,295.7626647949219,298.95172119140625,293.1499938964844,293.1499938964844,280.3500061035156,38845.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711655139923096,1.0,0.0,0.0,3.632676839828491,3.63270115852356,8.805354241303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.80615234375,0.0,1535.169677734375,1895.4371337890625,0.0,3133.7431640625,0.9032437801361084,1.0,0.0,3.0,1.0,0.0
17863860,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7550415396690369,0.312979131937027,0.2861183285713196,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8760142922401428,0.4958162307739258,0.4733743667602539,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9664254188537598,0.6537920236587524,0.4585917294025421,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8027235865592957,0.3765832483768463,0.3611609041690826,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.640244722366333,0.1885931491851806,0.8728147745132446,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4215087890625,297.0153503417969,284.9931335449219,1.0,0.5831062197685242,0.3589801788330078,0.3589801788330078,1.0,1.0,-2.9441399574279785,0.755327045917511,2.188812732696533,0.093222938477993,0.94659024477005,0.94659024477005,0.0,187.76402282714844,165.0,47428.51171875,0.0,2396.53173828125,1.0,280.3311767578125,283.3929138183594,295.6722717285156,298.7176208496094,293.1499938964844,293.1499938964844,280.3500061035156,33752.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619654774665833,1.0,0.0,0.0,3.7020113468170166,3.702035427093506,9.144685577666678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.86376953125,0.0,1574.75439453125,1895.4371337890625,0.0,3047.439697265625,0.9155117273330688,1.0,0.0,3.0,1.0,0.0
17863920,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7570896744728088,0.3125036656856537,0.2856099009513855,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8785220384597778,0.4950686693191528,0.4725847542285919,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9694443345069884,0.6534268856048584,0.4582900106906891,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8050751686096191,0.376089870929718,0.360602468252182,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6417696475982666,0.188180536031723,0.8704730272293091,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4195861816406,297.01531982421875,284.9840087890625,1.0,0.580763578414917,0.3591817617416382,0.3591817617416382,1.0,1.0,-2.9387307167053223,0.7541177272796631,2.184612989425659,0.0931951776146888,0.9469188451766968,0.9469188451766968,0.0,184.9322662353516,153.0,47376.58203125,0.0,2372.58251953125,1.0,280.3421936035156,283.3868103027344,295.6731262207031,298.72784423828125,293.1499938964844,293.1499938964844,280.04998779296875,33907.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609458804130554,1.0,0.0,0.0,3.7203330993652335,3.720357656478882,9.23542700093094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.27392578125,0.0,1596.87353515625,1895.4371337890625,0.0,3037.87646484375,0.9195375442504884,1.0,0.0,3.0,1.0,0.0
17863980,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.7622469067573547,0.3107591271400451,0.2840530574321747,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8849014043807983,0.4925948679447174,0.4702778458595276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9767529368400574,0.6516370177268982,0.4571835398674011,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8109049797058105,0.3743962347507477,0.3589638173580169,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6456668376922607,0.1868975907564163,0.8640173077583313,284.84149169921875,284.95001220703125,298.5662841796875,292.68914794921875,297.411865234375,297.0118408203125,284.84307861328125,1.0,0.5745432376861572,0.3597077131271362,0.3597077131271362,1.0,1.0,-2.9230334758758545,0.7504332065582275,2.172600269317627,0.0930290147662162,0.8322204351425171,0.8322204351425171,0.0,177.787353515625,153.0,47841.4453125,0.0,2308.891357421875,1.0,280.078857421875,283.2370910644531,295.7225646972656,298.8982849121094,293.1499938964844,293.1499938964844,280.04998779296875,40604.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868340253829956,1.0,0.0,0.0,3.616750955581665,3.616775512695313,8.728317197892466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.22900390625,0.0,1530.6273193359375,1895.4371337890625,0.0,3107.24072265625,0.8991113305091858,1.0,0.0,3.0,1.0,0.0
17864040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7650934457778931,0.3096725344657898,0.2829124927520752,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8884897828102112,0.4910615980625152,0.468666136264801,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9806452989578248,0.6504769921302795,0.456244021654129,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8140643835067749,0.3733286261558532,0.3577993214130401,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6478403806686401,0.1860902160406112,0.8597045540809631,284.8720703125,284.95001220703125,298.5536804199219,292.6802062988281,297.4068603515625,297.0093994140625,284.8751525878906,1.0,0.5707069635391235,0.3600216507911682,0.3600216507911682,1.0,1.0,-2.912012815475464,0.7476912140846252,2.1643216609954834,0.0927163735032081,0.8293405771255493,0.8293405771255493,0.0,173.6980743408203,141.0,47452.9375,0.0,2269.16162109375,1.0,280.0574035644531,283.2716979980469,295.69873046875,298.8251037597656,293.1499938964844,293.1499938964844,280.3500061035156,41133.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688620924949646,1.0,0.0,0.0,3.5236752033233643,3.523698806762696,8.284857244689192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.287109375,0.0,1434.1983642578125,1895.4371337890625,0.0,3112.136474609375,0.8814581036567688,1.0,0.0,3.0,1.0,0.0
17864100,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7696464657783508,0.3086357116699219,0.281568169593811,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.894085705280304,0.4894360303878784,0.4666979312896728,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9863499402999878,0.6495614647865295,0.4551984071731567,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8188629746437073,0.3722259700298309,0.3563740253448486,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.651298463344574,0.1851796954870224,0.8541942834854126,284.9959411621094,284.95001220703125,298.5364685058594,292.6680603027344,297.4022216796875,297.0089416503906,284.998779296875,1.0,0.5655508637428284,0.3604415953159332,0.3604415953159332,1.0,1.0,-2.898432493209839,0.7443957924842834,2.154036521911621,0.0923316404223442,0.9064947962760924,0.9064947962760924,0.0,167.96693420410156,141.0,46465.96484375,0.0,2217.167236328125,1.0,280.29833984375,283.4125671386719,295.6192932128906,298.5837097167969,293.1499938964844,293.1499938964844,280.3500061035156,35290.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604039549827576,1.0,0.0,0.0,3.5570945739746094,3.557117462158203,8.442753482995613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.94921875,0.0,1427.0654296875,1895.4371337890625,0.0,3032.793701171875,0.8861108422279358,1.0,0.0,3.0,1.0,0.0
17864160,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7753588557243347,0.3077521324157715,0.2805441319942474,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9008952975273132,0.4879761040210724,0.4650783538818359,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9927363991737366,0.6488550901412964,0.4545307457447052,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8245921730995178,0.3712651133537292,0.3552200496196747,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6556634902954102,0.1843673437833786,0.8493751883506775,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3987121582031,297.00994873046875,284.9848022460937,1.0,0.5604596138000488,0.3609472513198852,0.3609472513198852,1.0,1.0,-2.887270450592041,0.7420905232429504,2.145179986953736,0.092426411807537,0.915079951286316,0.915079951286316,0.0,161.90321350097656,129.0,46359.58984375,0.0,2168.103515625,1.0,280.34197998046875,283.4059753417969,295.61181640625,298.6015014648437,293.1499938964844,293.1499938964844,280.04998779296875,34104.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559274673461914,1.0,0.0,0.0,3.61780047416687,3.617823839187622,8.733382514947152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.0634765625,0.0,1483.5828857421875,1895.4371337890625,0.0,2990.81640625,0.8965080976486206,1.0,0.0,3.0,1.0,0.0
17864220,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7846046686172485,0.3050249814987182,0.2779956459999084,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9125164151191713,0.4840594828128814,0.4613014757633209,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.646281898021698,0.4481363594532013,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8339524269104004,0.3685594797134399,0.3525266945362091,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6628240346908569,0.1823310106992721,0.8391309380531311,284.8851623535156,284.95001220703125,298.4826965332031,292.63055419921875,297.386962890625,297.0064392089844,284.88592529296875,1.0,0.5496673583984375,0.3619585633277893,0.3619585633277893,1.0,1.0,-2.853008270263672,0.7335301041603088,2.119478225708008,0.0919905826449394,0.810918390750885,0.810918390750885,0.0,151.60061645507812,117.0,46293.53515625,0.0,2062.6240234375,1.0,280.05889892578125,283.30230712890625,295.6424865722656,298.6982421875,293.1499938964844,293.1499938964844,280.3500061035156,40907.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627419471740723,1.0,0.0,0.0,3.410245180130005,3.4102678298950195,7.760049811622594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.60400390625,0.0,1316.7342529296875,1895.4371337890625,0.0,3054.723388671875,0.8564985990524292,1.0,0.0,3.0,1.0,0.0
17864280,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7846046686172485,0.3050249814987182,0.2779956459999084,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9125164151191713,0.4840594828128814,0.4613014757633209,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.646281898021698,0.4481363594532013,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8339524269104004,0.3685594797134399,0.3525266945362091,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6628240346908569,0.1823310106992721,0.8391309380531311,284.8851623535156,284.95001220703125,298.4826965332031,292.63055419921875,297.386962890625,297.0064392089844,284.88592529296875,1.0,0.5496673583984375,0.3619585633277893,0.3619585633277893,1.0,1.0,-2.853008270263672,0.7335301041603088,2.119478225708008,0.0919905826449394,0.810918390750885,0.810918390750885,0.0,151.60061645507812,117.0,46293.53515625,0.0,2062.6240234375,1.0,280.05889892578125,283.30230712890625,295.6424865722656,298.6982421875,293.1499938964844,293.1499938964844,280.3500061035156,40907.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627419471740723,1.0,0.0,0.0,3.410245180130005,3.4102678298950195,7.760049811622594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.60400390625,0.0,1316.7342529296875,1895.4371337890625,0.0,3054.723388671875,0.8564985990524292,1.0,0.0,3.0,1.0,0.0
17864340,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.794712483882904,0.3030211925506592,0.2756973206996918,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9259450435638428,0.4808847606182098,0.4577815532684326,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6482164263725281,0.4281483590602875,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8440865874290466,0.3663835823535919,0.3499885201454162,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6706303954124451,0.1805462688207626,0.8291151523590088,284.97265625,284.95001220703125,298.4451599121094,292.6047668457031,297.38092041015625,297.01153564453125,284.97076416015625,1.0,0.5377950072288513,0.3629698753356933,0.3629698753356933,1.0,1.0,-2.8103511333465576,0.7221972346305847,2.088153839111328,0.0897039026021957,0.8773141503334045,0.8773141503334045,0.0,141.40957641601562,105.0,44931.47265625,0.0,1941.674560546875,1.0,280.3403625488281,283.41717529296875,295.5552978515625,298.4643249511719,293.1499938964844,293.1499938964844,280.6499938964844,34670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488050699234009,1.0,0.0,0.0,3.49091911315918,3.4909415245056152,8.131541449074575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7978515625,0.0,1353.7647705078125,1895.4371337890625,0.0,2924.079833984375,0.8684553503990173,1.0,0.0,3.0,1.0,0.0
17864400,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.794712483882904,0.3030211925506592,0.2756973206996918,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9259450435638428,0.4808847606182098,0.4577815532684326,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6482164263725281,0.4281483590602875,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8440865874290466,0.3663835823535919,0.3499885201454162,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.6706303954124451,0.1805462688207626,0.8291151523590088,284.97265625,284.95001220703125,298.4451599121094,292.6047668457031,297.38092041015625,297.01153564453125,284.97076416015625,1.0,0.5377950072288513,0.3629698753356933,0.3629698753356933,1.0,1.0,-2.8103511333465576,0.7221972346305847,2.088153839111328,0.0897039026021957,0.8773141503334045,0.8773141503334045,0.0,141.40957641601562,105.0,44931.47265625,0.0,1941.674560546875,1.0,280.3403625488281,283.41717529296875,295.5552978515625,298.4643249511719,293.1499938964844,293.1499938964844,280.6499938964844,34670.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488050699234009,1.0,0.0,0.0,3.49091911315918,3.4909415245056152,8.131541449074575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7978515625,0.0,1353.7647705078125,1895.4371337890625,0.0,2924.079833984375,0.8684553503990173,1.0,0.0,3.0,1.0,0.0
17864460,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.806960940361023,0.3012213408946991,0.2737390995025635,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9421948790550232,0.4779776930809021,0.4546739459037781,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6537560820579529,0.4065339565277099,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8565263748168945,0.3643963932991028,0.347751647233963,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.680366039276123,0.1789168566465377,0.8200260996818542,285.0274353027344,284.95001220703125,298.4063720703125,292.5784606933594,297.3867492675781,297.03277587890625,285.0232238769531,1.0,0.5251407623291016,0.3642154037952423,0.3642154037952423,1.0,1.0,-2.7646758556365967,0.7103399038314819,2.054335832595825,0.0879652798175811,0.9676653742790222,0.9676653742790222,0.0,130.89524841308594,108.0,43732.46484375,0.0,1820.3060302734373,1.0,280.6408996582031,283.4989013671875,295.5272216796875,298.3459777832031,293.1499938964844,293.1499938964844,280.3500061035156,31679.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354045748710632,1.0,0.0,0.0,3.663114547729492,3.663137912750244,8.953530254984798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.70849609375,0.0,1515.3690185546875,1895.4371337890625,0.0,2798.81201171875,0.904946506023407,1.0,0.0,3.0,1.0,0.0
17864520,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.806960940361023,0.3012213408946991,0.2737390995025635,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9421948790550232,0.4779776930809021,0.4546739459037781,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.6537560820579529,0.4065339565277099,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8565263748168945,0.3643963932991028,0.347751647233963,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.680366039276123,0.1789168566465377,0.8200260996818542,285.0274353027344,284.95001220703125,298.4063720703125,292.5784606933594,297.3867492675781,297.03277587890625,285.0232238769531,1.0,0.5251407623291016,0.3642154037952423,0.3642154037952423,1.0,1.0,-2.7646758556365967,0.7103399038314819,2.054335832595825,0.0879652798175811,0.9676653742790222,0.9676653742790222,0.0,130.89524841308594,108.0,43732.46484375,0.0,1820.3060302734373,1.0,280.6408996582031,283.4989013671875,295.5272216796875,298.3459777832031,293.1499938964844,293.1499938964844,280.3500061035156,31679.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354045748710632,1.0,0.0,0.0,3.663114547729492,3.663137912750244,8.953530254984798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.70849609375,0.0,1515.3690185546875,1895.4371337890625,0.0,2798.81201171875,0.904946506023407,1.0,0.0,3.0,1.0,0.0
17864580,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8122004270553589,0.2982617020606994,0.2712019681930542,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.949532389640808,0.4738681316375732,0.4509555399417877,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.658000111579895,0.3949527740478515,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8624882102012634,0.3614193499088287,0.3450416922569275,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.684545636177063,0.1768315285444259,0.8104981780052185,284.8651428222656,284.95001220703125,298.366455078125,292.5517272949219,297.38934326171875,297.0498962402344,284.8681335449219,1.0,0.5170362591743469,0.3654609322547912,0.3654609322547912,1.0,1.0,-2.7285196781158447,0.7015545964241028,2.026964902877808,0.087061196565628,0.8274441957473755,0.8274441957473755,0.0,125.03607177734376,111.0,43797.26953125,0.0,1738.2752685546875,1.0,280.3575439453125,283.3412170410156,295.573486328125,298.4732360839844,293.1499938964844,293.1499938964844,280.6499938964844,40612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446583151817322,1.0,0.0,0.0,3.50335693359375,3.503380298614502,8.189588243112667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.17041015625,0.0,1409.18017578125,1895.4371337890625,0.0,2885.26708984375,0.8761541247367859,1.0,0.0,3.0,1.0,0.0
17864640,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8122004270553589,0.2982617020606994,0.2712019681930542,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.949532389640808,0.4738681316375732,0.4509555399417877,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.658000111579895,0.3949527740478515,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8624882102012634,0.3614193499088287,0.3450416922569275,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.684545636177063,0.1768315285444259,0.8104981780052185,284.8651428222656,284.95001220703125,298.366455078125,292.5517272949219,297.38934326171875,297.0498962402344,284.8681335449219,1.0,0.5170362591743469,0.3654609322547912,0.3654609322547912,1.0,1.0,-2.7285196781158447,0.7015545964241028,2.026964902877808,0.087061196565628,0.8274441957473755,0.8274441957473755,0.0,125.03607177734376,111.0,43797.26953125,0.0,1738.2752685546875,1.0,280.3575439453125,283.3412170410156,295.573486328125,298.4732360839844,293.1499938964844,293.1499938964844,280.6499938964844,40612.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446583151817322,1.0,0.0,0.0,3.50335693359375,3.503380298614502,8.189588243112667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.17041015625,0.0,1409.18017578125,1895.4371337890625,0.0,2885.26708984375,0.8761541247367859,1.0,0.0,3.0,1.0,0.0
