time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8129734396934509,0.2971329391002655,0.2699245512485504,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9507421851158142,0.4721567630767822,0.4490632712841034,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.659777820110321,0.3919383883476257,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8635098934173584,0.3601632118225097,0.3436334133148193,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6849428415298462,0.1758858859539032,0.8056231737136841,284.9918518066406,284.95001220703125,298.3460693359375,292.5382385253906,297.390625,297.058349609375,284.9956970214844,1.0,0.5140611529350281,0.3660837113857269,0.3660837113857269,1.0,1.0,-2.713530778884888,0.6981557607650757,2.0153751373291016,0.0869198143482208,0.9041000008583068,0.9041000008583068,0.0,123.3351821899414,111.0,42814.6875,0.0,1708.209716796875,1.0,280.5977478027344,283.4852905273437,295.48931884765625,298.2308654785156,293.1499938964844,293.1499938964844,280.6499938964844,35130.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360531330108643,1.0,0.0,0.0,3.5332958698272705,3.5333187580108643,8.33015974421869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.99267578125,0.0,1400.8631591796875,1895.4371337890625,0.0,2804.862548828125,0.8807424306869507,1.0,0.0,3.0,1.0,0.0
17864760,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8136233687400818,0.2961781620979309,0.2690058648586273,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9516297578811646,0.4706400632858276,0.4475643634796142,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6613640189170837,0.3896369040012359,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8642799258232117,0.3590728044509887,0.3425338268280029,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6851398348808289,0.1750408113002777,0.8015395402908325,284.9855651855469,284.95001220703125,298.325439453125,292.524658203125,297.3921203613281,297.0669860839844,284.98358154296875,1.0,0.5117276906967163,0.3668103516101837,0.3668103516101837,1.0,1.0,-2.701626300811768,0.6960076689720154,2.0056188106536865,0.087353229522705,0.9141192436218262,0.9141192436218262,0.0,122.02799987792967,129.0,42723.6328125,0.0,1684.74072265625,1.0,280.6417541503906,283.4792175292969,295.478759765625,298.2451477050781,293.1499938964844,293.1499938964844,280.3500061035156,33847.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312593102455139,1.0,0.0,0.0,3.600395679473877,3.60041880607605,8.64955495671893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.6748046875,0.0,1462.78955078125,1895.4371337890625,0.0,2760.171630859375,0.8924134373664856,1.0,0.0,3.0,1.0,0.0
17864820,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8047845959663391,0.2933969497680664,0.2668578326702118,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9401493072509766,0.4666978418827057,0.444235622882843,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.6609148979187012,0.3994717597961426,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8552485704421997,0.3561971187591553,0.3401516675949096,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6766729950904846,0.1729794591665268,0.7935119867324829,284.88983154296875,284.95001220703125,298.2834777832031,292.497314453125,297.3783264160156,297.0613098144531,284.89263916015625,1.0,0.5136865377426147,0.3682636618614197,0.3682636618614197,1.0,1.0,-2.694334030151367,0.6972194314002991,1.997114539146424,0.089919663965702,0.813530445098877,0.813530445098877,0.0,125.5613250732422,147.0,42994.140625,0.0,1690.3607177734375,1.0,280.3590087890625,283.3795471191406,295.5137023925781,298.35516357421875,293.1499938964844,293.1499938964844,280.6499938964844,40667.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389908075332642,1.0,0.0,0.0,3.3989200592041016,3.398942470550537,7.708594012001413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.1220703125,0.0,1303.8770751953125,1895.4371337890625,0.0,2832.28759765625,0.8540182709693909,1.0,0.0,3.0,1.0,0.0
17864880,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8047845959663391,0.2933969497680664,0.2668578326702118,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9401493072509766,0.4666978418827057,0.444235622882843,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.6609148979187012,0.3994717597961426,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8552485704421997,0.3561971187591553,0.3401516675949096,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6766729950904846,0.1729794591665268,0.7935119867324829,284.88983154296875,284.95001220703125,298.2834777832031,292.497314453125,297.3783264160156,297.0613098144531,284.89263916015625,1.0,0.5136865377426147,0.3682636618614197,0.3682636618614197,1.0,1.0,-2.694334030151367,0.6972194314002991,1.997114539146424,0.089919663965702,0.813530445098877,0.813530445098877,0.0,125.5613250732422,147.0,42994.140625,0.0,1690.3607177734375,1.0,280.3590087890625,283.3795471191406,295.5137023925781,298.35516357421875,293.1499938964844,293.1499938964844,280.6499938964844,40667.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389908075332642,1.0,0.0,0.0,3.3989200592041016,3.398942470550537,7.708594012001413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.1220703125,0.0,1303.8770751953125,1895.4371337890625,0.0,2832.28759765625,0.8540182709693909,1.0,0.0,3.0,1.0,0.0
17864940,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7898005247116089,0.2913451492786407,0.2651394307613373,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9203577637672424,0.4635040760040283,0.441348135471344,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6570942997932434,0.4192578494548797,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405148983001709,0.3539325296878814,0.3381603956222534,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6631998419761658,0.1711264103651046,0.7863464951515198,285.00860595703125,284.95001220703125,298.2406005859375,292.4698181152344,297.35675048828125,297.0447692871094,285.0077209472656,1.0,0.5202901363372803,0.3697169423103332,0.3697169423103332,1.0,1.0,-2.701558828353882,0.7032652497291565,1.99829363822937,0.094181440770626,0.9140321016311646,0.9140321016311646,0.0,133.748046875,150.0,42454.44921875,0.0,1738.60400390625,1.0,280.6404724121094,283.5087890625,295.4318542480469,298.169677734375,293.1499938964844,293.1499938964844,280.3500061035156,32951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270745277404785,1.0,0.0,0.0,3.5381622314453125,3.538184642791748,8.353121074833325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7900390625,0.0,1390.153076171875,1895.4371337890625,0.0,2721.229248046875,0.8780437707901001,1.0,0.0,3.0,1.0,0.0
17865000,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7898005247116089,0.2913451492786407,0.2651394307613373,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9203577637672424,0.4635040760040283,0.441348135471344,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6570942997932434,0.4192578494548797,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8405148983001709,0.3539325296878814,0.3381603956222534,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6631998419761658,0.1711264103651046,0.7863464951515198,285.00860595703125,284.95001220703125,298.2406005859375,292.4698181152344,297.35675048828125,297.0447692871094,285.0077209472656,1.0,0.5202901363372803,0.3697169423103332,0.3697169423103332,1.0,1.0,-2.701558828353882,0.7032652497291565,1.99829363822937,0.094181440770626,0.9140321016311646,0.9140321016311646,0.0,133.748046875,150.0,42454.44921875,0.0,1738.60400390625,1.0,280.6404724121094,283.5087890625,295.4318542480469,298.169677734375,293.1499938964844,293.1499938964844,280.3500061035156,32951.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270745277404785,1.0,0.0,0.0,3.5381622314453125,3.538184642791748,8.353121074833325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.7900390625,0.0,1390.153076171875,1895.4371337890625,0.0,2721.229248046875,0.8780437707901001,1.0,0.0,3.0,1.0,0.0
17865060,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7790636420249939,0.288836121559143,0.2633886635303497,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9067365527153016,0.4599969089031219,0.4385972321033478,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.6505526900291443,0.4334959089756012,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8303314447402954,0.3514312207698822,0.3362757265567779,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6537484526634216,0.1692026555538177,0.7795305252075195,284.8856811523437,284.95001220703125,298.2039489746094,292.4466857910156,297.3269958496094,297.0163269042969,284.889892578125,1.0,0.524116575717926,0.3704296052455902,0.3704296052455902,1.0,1.0,-2.702819585800171,0.7054998278617859,1.9973198175430296,0.0963250994682312,0.8144446015357971,0.8144446015357971,0.0,139.75164794921875,150.0,42987.54296875,0.0,1768.111083984375,1.0,280.3658142089844,283.38055419921875,295.48504638671875,298.3335876464844,293.1499938964844,293.1499938964844,280.3500061035156,40368.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375494480133057,1.0,0.0,0.0,3.402782440185547,3.402805089950561,7.726124522378086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.39501953125,0.0,1305.5975341796875,1895.4371337890625,0.0,2818.828369140625,0.8537748456001282,1.0,0.0,3.0,1.0,0.0
17865120,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7771134376525879,0.2883551716804504,0.2629725933074951,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9044187068939208,0.4593179225921631,0.437977522611618,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6491875052452087,0.4360124170780182,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.828507661819458,0.3509452044963836,0.3358423411846161,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6520509123802185,0.1688192933797836,0.7779947519302368,284.8985595703125,284.95001220703125,298.1968994140625,292.4422607421875,297.3218688964844,297.0116577148437,284.9007568359375,1.0,0.5247169733047485,0.3705653548240661,0.3705653548240661,1.0,1.0,-2.70223331451416,0.7056406736373901,1.99659264087677,0.0966047644615173,0.816845178604126,0.816845178604126,0.0,140.80357360839844,153.0,42960.32421875,0.0,1772.0821533203125,1.0,280.3593139648437,283.3909606933594,295.4737243652344,298.3114318847656,293.1499938964844,293.1499938964844,280.6499938964844,39763.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379865288734436,1.0,0.0,0.0,3.3846983909606934,3.384720802307129,7.644221682312491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.2998046875,0.0,1283.6639404296875,1895.4371337890625,0.0,2822.909423828125,0.8499452471733093,1.0,0.0,3.0,1.0,0.0
17865180,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7671841382980347,0.2860371172428131,0.2609270215034485,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8927041888237,0.4557733237743377,0.434679239988327,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6410685181617737,0.4489167630672455,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8189821243286133,0.348466157913208,0.3335767984390259,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6431862115859985,0.1667165458202362,0.7692468166351318,285.0052185058594,284.95001220703125,298.1524963378906,292.4147033691406,297.300537109375,296.997314453125,285.0036926269531,1.0,0.5278429388999939,0.3714137971401214,0.3714137971401214,1.0,1.0,-2.698112726211548,0.7063630819320679,1.99174964427948,0.0983037650585174,0.9109230041503906,0.9109230041503906,0.0,146.4866180419922,156.0,42341.1171875,0.0,1792.0604248046875,1.0,280.6403503417969,283.5113525390625,295.3851013183594,298.12030029296875,293.1499938964844,293.1499938964844,280.3500061035156,32869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278793096542358,1.0,0.0,0.0,3.526252269744873,3.526274442672729,8.296980240629637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.59423828125,0.0,1377.1719970703125,1895.4371337890625,0.0,2728.712890625,0.8752263188362122,1.0,0.0,3.0,1.0,0.0
17865240,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7671841382980347,0.2860371172428131,0.2609270215034485,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8927041888237,0.4557733237743377,0.434679239988327,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.6410685181617737,0.4489167630672455,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8189821243286133,0.348466157913208,0.3335767984390259,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6431862115859985,0.1667165458202362,0.7692468166351318,285.0052185058594,284.95001220703125,298.1524963378906,292.4147033691406,297.300537109375,296.997314453125,285.0036926269531,1.0,0.5278429388999939,0.3714137971401214,0.3714137971401214,1.0,1.0,-2.698112726211548,0.7063630819320679,1.99174964427948,0.0983037650585174,0.9109230041503906,0.9109230041503906,0.0,146.4866180419922,156.0,42341.1171875,0.0,1792.0604248046875,1.0,280.6403503417969,283.5113525390625,295.3851013183594,298.12030029296875,293.1499938964844,293.1499938964844,280.3500061035156,32869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278793096542358,1.0,0.0,0.0,3.526252269744873,3.526274442672729,8.296980240629637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.59423828125,0.0,1377.1719970703125,1895.4371337890625,0.0,2728.712890625,0.8752263188362122,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7612388134002686,0.2845305204391479,0.2599419057369232,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8855860233306885,0.4536365568637848,0.4330656826496124,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9941085577011108,0.6367435455322266,0.4473323822021484,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8130387663841248,0.3469505906105041,0.3324919641017914,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6380531787872314,0.1655279546976089,0.7651410698890686,284.86676025390625,284.95001220703125,298.13006591796875,292.4009704589844,297.2928161621094,296.99468994140625,284.8607177734375,1.0,0.5286809206008911,0.3718380033969879,0.3718380033969879,1.0,1.0,-2.6868326663970947,0.7036046981811523,1.9832278490066528,0.098304308950901,0.8160398602485657,0.8160398602485657,0.0,150.0648956298828,156.0,42988.94921875,0.0,1791.639892578125,1.0,280.4010314941406,283.35943603515625,295.4406433105469,298.3170166015625,293.1499938964844,293.1499938964844,280.3500061035156,38182.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354718089103699,1.0,0.0,0.0,3.482807159423828,3.482830047607422,8.093794008345867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.5556640625,0.0,1370.5745849609375,1895.4371337890625,0.0,2799.439208984375,0.8666579723358154,1.0,0.0,3.0,1.0,0.0
17865360,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7552687525749207,0.2828448712825775,0.2586064636707306,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8785151839256287,0.4513183236122131,0.4310685396194458,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9876016974449158,0.6331201195716858,0.4446485936641693,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8068742156028748,0.3452659845352173,0.3310965299606323,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6329556107521057,0.1642169505357742,0.7601723074913025,284.8866271972656,284.95001220703125,298.10748291015625,292.38726806640625,297.2845153808594,296.9914855957031,284.8890075683594,1.0,0.5290393233299255,0.3722842037677765,0.3722842037677765,1.0,1.0,-2.671966791152954,0.6996934413909912,1.972273349761963,0.0977314114570617,0.8025500178337097,0.8025500178337097,0.0,153.50772094726562,159.0,42438.0546875,0.0,1785.235595703125,1.0,280.3593139648437,283.3927001953125,295.4161682128906,298.232177734375,293.1499938964844,293.1499938964844,280.6499938964844,40697.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382698893547058,1.0,0.0,0.0,3.340861797332764,3.340883731842041,7.447496841450629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.814453125,0.0,1247.8402099609375,1895.4371337890625,0.0,2825.554931640625,0.8409929871559143,1.0,0.0,3.0,1.0,0.0
17865420,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7467728853225708,0.2803917825222015,0.2564240396022796,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8682770133018494,0.4476562738418579,0.4276339709758758,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9778610467910768,0.6288281083106995,0.4413069784641266,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7975016832351685,0.3426064550876617,0.3286552429199219,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252061128616333,0.1619454026222229,0.7506528496742249,284.984619140625,284.95001220703125,298.0619201660156,292.36004638671875,297.270751953125,296.98883056640625,284.9830017089844,1.0,0.529186487197876,0.3731765747070312,0.3731765747070312,1.0,1.0,-2.646822214126587,0.6933988332748413,1.9534233808517456,0.0969826132059097,0.8801716566085815,0.8801716566085815,0.0,158.5028533935547,162.0,41450.5703125,0.0,1770.7447509765625,1.0,280.6398010253906,283.50958251953125,295.3177185058594,298.0061950683594,293.1499938964844,293.1499938964844,280.95001220703125,33807.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255200982093811,1.0,0.0,0.0,3.4528610706329346,3.452882766723633,7.955207479426463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.955078125,0.0,1309.1832275390625,1895.4371337890625,0.0,2706.783203125,0.8594115972518921,1.0,0.0,3.0,1.0,0.0
17865480,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7467728853225708,0.2803917825222015,0.2564240396022796,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8682770133018494,0.4476562738418579,0.4276339709758758,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9778610467910768,0.6288281083106995,0.4413069784641266,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7975016832351685,0.3426064550876617,0.3286552429199219,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6252061128616333,0.1619454026222229,0.7506528496742249,284.984619140625,284.95001220703125,298.0619201660156,292.36004638671875,297.270751953125,296.98883056640625,284.9830017089844,1.0,0.529186487197876,0.3731765747070312,0.3731765747070312,1.0,1.0,-2.646822214126587,0.6933988332748413,1.9534233808517456,0.0969826132059097,0.8801716566085815,0.8801716566085815,0.0,158.5028533935547,162.0,41450.5703125,0.0,1770.7447509765625,1.0,280.6398010253906,283.50958251953125,295.3177185058594,298.0061950683594,293.1499938964844,293.1499938964844,280.95001220703125,33807.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255200982093811,1.0,0.0,0.0,3.4528610706329346,3.452882766723633,7.955207479426463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.955078125,0.0,1309.1832275390625,1895.4371337890625,0.0,2706.783203125,0.8594115972518921,1.0,0.0,3.0,1.0,0.0
17865540,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7405800223350525,0.2782449722290039,0.2546285390853882,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8606643080711365,0.4443052411079407,0.424621045589447,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9704116582870485,0.6256744861602783,0.4391370117664337,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7904481291770935,0.3402126729488373,0.3265393078327179,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6190963983535767,0.1598834991455078,0.7420654892921448,285.0551452636719,284.95001220703125,298.015869140625,292.33306884765625,297.2587280273437,296.9886169433594,285.05126953125,1.0,0.5290331840515137,0.374068945646286,0.374068945646286,1.0,1.0,-2.6255736351013184,0.6883800625801086,1.937193512916565,0.0967074334621429,0.9931071996688844,0.9931071996688844,0.0,162.2361602783203,165.0,40669.7890625,0.0,1756.42578125,1.0,280.9407043457031,283.5998840332031,295.2891845703125,297.9100952148437,293.1499938964844,293.1499938964844,280.6499938964844,30626.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133839964866638,1.0,0.0,0.0,3.661386489868164,3.661409616470337,8.94508445981046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.96337890625,0.0,1505.540771484375,1895.4371337890625,0.0,2594.390625,0.9039068222045898,1.0,0.0,3.0,1.0,0.0
17865600,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7405800223350525,0.2782449722290039,0.2546285390853882,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8606643080711365,0.4443052411079407,0.424621045589447,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9704116582870485,0.6256744861602783,0.4391370117664337,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7904481291770935,0.3402126729488373,0.3265393078327179,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6190963983535767,0.1598834991455078,0.7420654892921448,285.0551452636719,284.95001220703125,298.015869140625,292.33306884765625,297.2587280273437,296.9886169433594,285.05126953125,1.0,0.5290331840515137,0.374068945646286,0.374068945646286,1.0,1.0,-2.6255736351013184,0.6883800625801086,1.937193512916565,0.0967074334621429,0.9931071996688844,0.9931071996688844,0.0,162.2361602783203,165.0,40669.7890625,0.0,1756.42578125,1.0,280.9407043457031,283.5998840332031,295.2891845703125,297.9100952148437,293.1499938964844,293.1499938964844,280.6499938964844,30626.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133839964866638,1.0,0.0,0.0,3.661386489868164,3.661409616470337,8.94508445981046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.96337890625,0.0,1505.540771484375,1895.4371337890625,0.0,2594.390625,0.9039068222045898,1.0,0.0,3.0,1.0,0.0
17865660,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7336809635162354,0.2748978734016418,0.252146303653717,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8524705171585083,0.4397217631340027,0.4208638072013855,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9616726636886596,0.6206884384155273,0.4362303018569946,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7827170491218567,0.336806982755661,0.3238317370414734,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6121959686279297,0.1573222428560257,0.7322955131530762,284.8603210449219,284.95001220703125,297.969482421875,292.3064880371094,297.2432556152344,296.9836120605469,284.8625793457031,1.0,0.5284762382507324,0.3753945231437683,0.3753945231437683,1.0,1.0,-2.599600315093994,0.6827219128608704,1.916878342628479,0.0969819873571395,0.8433528542518616,0.8433528542518616,0.0,166.22752380371094,168.0,41076.0234375,0.0,1736.562744140625,1.0,280.656982421875,283.4064025878906,295.3470764160156,298.0753173828125,293.1499938964844,293.1499938964844,280.95001220703125,39533.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265536427497864,1.0,0.0,0.0,3.566222667694092,3.566246509552002,8.486139790875313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70263671875,0.0,1467.7757568359375,1895.4371337890625,0.0,2716.38720703125,0.8885399699211121,1.0,0.0,3.0,1.0,0.0
17865720,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7336809635162354,0.2748978734016418,0.252146303653717,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8524705171585083,0.4397217631340027,0.4208638072013855,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9616726636886596,0.6206884384155273,0.4362303018569946,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7827170491218567,0.336806982755661,0.3238317370414734,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.6121959686279297,0.1573222428560257,0.7322955131530762,284.8603210449219,284.95001220703125,297.969482421875,292.3064880371094,297.2432556152344,296.9836120605469,284.8625793457031,1.0,0.5284762382507324,0.3753945231437683,0.3753945231437683,1.0,1.0,-2.599600315093994,0.6827219128608704,1.916878342628479,0.0969819873571395,0.8433528542518616,0.8433528542518616,0.0,166.22752380371094,168.0,41076.0234375,0.0,1736.562744140625,1.0,280.656982421875,283.4064025878906,295.3470764160156,298.0753173828125,293.1499938964844,293.1499938964844,280.95001220703125,39533.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265536427497864,1.0,0.0,0.0,3.566222667694092,3.566246509552002,8.486139790875313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70263671875,0.0,1467.7757568359375,1895.4371337890625,0.0,2716.38720703125,0.8885399699211121,1.0,0.0,3.0,1.0,0.0
17865780,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7275750041007996,0.272321879863739,0.249729573726654,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452885150909424,0.4358920753002167,0.4171534478664398,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9535978436470032,0.6170063614845276,0.4334730207920074,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7757973074913025,0.3339123427867889,0.3210592269897461,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053366661071777,0.1549640148878097,0.722000241279602,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.22955322265625,296.9810791015625,284.98492431640625,1.0,0.527596116065979,0.3767201006412506,0.3767201006412506,1.0,1.0,-2.573216438293457,0.6769118905067444,1.896304488182068,0.096995785832405,0.932932198047638,0.932932198047638,0.0,169.67486572265625,156.0,39948.17578125,0.0,1713.9884033203125,1.0,280.941650390625,283.5517883300781,295.241455078125,297.83941650390625,293.1499938964844,293.1499938964844,280.6499938964844,33688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143977522850037,1.0,0.0,0.0,3.659360647201538,3.659384250640869,8.935188020586793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.8466796875,0.0,1526.2701416015625,1895.4371337890625,0.0,2603.749267578125,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
17865840,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7275750041007996,0.272321879863739,0.249729573726654,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8452885150909424,0.4358920753002167,0.4171534478664398,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9535978436470032,0.6170063614845276,0.4334730207920074,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7757973074913025,0.3339123427867889,0.3210592269897461,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6053366661071777,0.1549640148878097,0.722000241279602,284.9866638183594,284.95001220703125,297.9228210449219,292.2803649902344,297.22955322265625,296.9810791015625,284.98492431640625,1.0,0.527596116065979,0.3767201006412506,0.3767201006412506,1.0,1.0,-2.573216438293457,0.6769118905067444,1.896304488182068,0.096995785832405,0.932932198047638,0.932932198047638,0.0,169.67486572265625,156.0,39948.17578125,0.0,1713.9884033203125,1.0,280.941650390625,283.5517883300781,295.241455078125,297.83941650390625,293.1499938964844,293.1499938964844,280.6499938964844,33688.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143977522850037,1.0,0.0,0.0,3.659360647201538,3.659384250640869,8.935188020586793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.8466796875,0.0,1526.2701416015625,1895.4371337890625,0.0,2603.749267578125,0.9056535959243774,1.0,0.0,3.0,1.0,0.0
17865900,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7267917990684509,0.2708090841770172,0.2485448569059372,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8444442749023438,0.4337382912635803,0.4153197705745697,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9529720544815063,0.6147329211235046,0.4321417212486267,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7749931812286377,0.3322866261005401,0.3196733295917511,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6040015816688538,0.1537225693464279,0.7167199850082397,284.8442687988281,284.95001220703125,297.8994140625,292.2675170898437,297.22235107421875,296.9794616699219,284.8367919921875,1.0,0.5252302885055542,0.3773828744888305,0.3773828744888305,1.0,1.0,-2.559986114501953,0.6739646196365356,1.886021614074707,0.0970788076519966,0.8288735151290894,0.8288735151290894,0.0,168.91311645507812,156.0,40530.48828125,0.0,1691.911865234375,1.0,280.69757080078125,283.3948059082031,295.29693603515625,298.0256042480469,293.1499938964844,293.1499938964844,280.6499938964844,38889.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208830952644348,1.0,0.0,0.0,3.603216648101807,3.603240728378296,8.663114385853987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.97021484375,0.0,1503.079345703125,1895.4371337890625,0.0,2663.75244140625,0.8939784169197083,1.0,0.0,3.0,1.0,0.0
17865960,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7265927195549011,0.2691366970539093,0.2470181435346603,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8444246053695679,0.4314059019088745,0.4131046235561371,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.953375279903412,0.6121899485588074,0.4303696751594543,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7749817967414856,0.3305115103721618,0.3179777860641479,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6032757759094238,0.1523905247449875,0.7106062173843384,284.8627624511719,284.95001220703125,297.8759765625,292.2547912597656,297.2143859863281,296.97686767578125,284.8670654296875,1.0,0.5220047235488892,0.3780747950077057,0.3780747950077057,1.0,1.0,-2.543980836868286,0.6701210737228394,1.8738597631454468,0.0968450903892517,0.8060216903686523,0.8060216903686523,0.0,167.05538940429688,144.0,39890.90625,0.0,1661.4017333984375,1.0,280.657958984375,283.4338073730469,295.27301025390625,297.9331359863281,293.1499938964844,293.1499938964844,280.95001220703125,42261.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822579026222229,1.0,0.0,0.0,3.427928686141968,3.4279518127441406,7.840736770958756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.3095703125,0.0,1343.850341796875,1895.4371337890625,0.0,2679.478515625,0.8612450361251831,1.0,0.0,3.0,1.0,0.0
17866020,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7296813726425171,0.2668194770812988,0.2444827556610107,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8483766913414001,0.4277895390987396,0.4092180132865906,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9593302011489868,0.6087417602539062,0.4275330305099487,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.77881920337677,0.3277714550495147,0.3149632811546325,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049379706382751,0.150168314576149,0.6989630460739136,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2020874023437,296.9765014648437,284.9829406738281,1.0,0.5139320492744446,0.3794586062431335,0.3794586062431335,1.0,1.0,-2.515239715576172,0.6635200381278992,1.851719617843628,0.0965864956378936,0.8934041261672974,0.8934041261672974,0.0,160.23272705078125,132.0,38813.828125,0.0,1592.4906005859375,1.0,280.94049072265625,283.57196044921875,295.1741638183594,297.7003479003906,293.1499938964844,293.1499938964844,281.25,34123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806863009929657,1.0,0.0,0.0,3.525872707366944,3.525895118713379,8.29519422040903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.32568359375,0.0,1385.84619140625,1895.4371337890625,0.0,2534.3349609375,0.8760545253753662,1.0,0.0,3.0,1.0,0.0
17866080,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7296813726425171,0.2668194770812988,0.2444827556610107,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8483766913414001,0.4277895390987396,0.4092180132865906,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9593302011489868,0.6087417602539062,0.4275330305099487,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.77881920337677,0.3277714550495147,0.3149632811546325,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6049379706382751,0.150168314576149,0.6989630460739136,284.9844970703125,284.95001220703125,297.8290100097656,292.2298583984375,297.2020874023437,296.9765014648437,284.9829406738281,1.0,0.5139320492744446,0.3794586062431335,0.3794586062431335,1.0,1.0,-2.515239715576172,0.6635200381278992,1.851719617843628,0.0965864956378936,0.8934041261672974,0.8934041261672974,0.0,160.23272705078125,132.0,38813.828125,0.0,1592.4906005859375,1.0,280.94049072265625,283.57196044921875,295.1741638183594,297.7003479003906,293.1499938964844,293.1499938964844,281.25,34123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806863009929657,1.0,0.0,0.0,3.525872707366944,3.525895118713379,8.29519422040903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.32568359375,0.0,1385.84619140625,1895.4371337890625,0.0,2534.3349609375,0.8760545253753662,1.0,0.0,3.0,1.0,0.0
17866140,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7359716296195984,0.2648597657680511,0.2423589080572128,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8561382293701172,0.4245573878288269,0.4057874381542206,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9694454669952391,0.605709433555603,0.4251501858234405,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7863220572471619,0.3253564238548279,0.3123044669628143,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6095970273017883,0.1482272148132324,0.6884344816207886,285.0733642578125,284.95001220703125,297.7820129394531,292.2056579589844,297.19189453125,296.97900390625,285.0697326660156,1.0,0.5045843720436096,0.3808424174785614,0.3808424174785614,1.0,1.0,-2.4898574352264404,0.6580074429512024,1.8318499326705933,0.0967060253024101,1.0,1.0,0.0,151.01524353027344,120.0,37893.0,0.0,1519.2369384765625,1.0,281.241943359375,283.6806945800781,295.1492004394531,297.6005249023437,293.1499938964844,293.1499938964844,280.95001220703125,31149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792167067527771,1.0,0.0,0.0,3.718855857849121,3.7188796997070312,9.228093631463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.21044921875,0.0,1574.15673828125,1895.4371337890625,0.0,2400.037109375,0.9170236587524414,1.0,0.0,3.0,1.0,0.0
17866200,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7359716296195984,0.2648597657680511,0.2423589080572128,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8561382293701172,0.4245573878288269,0.4057874381542206,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9694454669952391,0.605709433555603,0.4251501858234405,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7863220572471619,0.3253564238548279,0.3123044669628143,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6095970273017883,0.1482272148132324,0.6884344816207886,285.0733642578125,284.95001220703125,297.7820129394531,292.2056579589844,297.19189453125,296.97900390625,285.0697326660156,1.0,0.5045843720436096,0.3808424174785614,0.3808424174785614,1.0,1.0,-2.4898574352264404,0.6580074429512024,1.8318499326705933,0.0967060253024101,1.0,1.0,0.0,151.01524353027344,120.0,37893.0,0.0,1519.2369384765625,1.0,281.241943359375,283.6806945800781,295.1492004394531,297.6005249023437,293.1499938964844,293.1499938964844,280.95001220703125,31149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792167067527771,1.0,0.0,0.0,3.718855857849121,3.7188796997070312,9.228093631463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.21044921875,0.0,1574.15673828125,1895.4371337890625,0.0,2400.037109375,0.9170236587524414,1.0,0.0,3.0,1.0,0.0
17866260,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7422566413879395,0.2620066404342651,0.2398491352796554,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8641873002052307,0.4204818606376648,0.4020253717899322,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.978821575641632,0.6010848879814148,0.4221632182598114,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7939990162849426,0.3222627937793731,0.3093858361244201,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6143438816070557,0.1460473835468292,0.677922248840332,284.8585205078125,284.95001220703125,297.7388610839844,292.1841125488281,297.1794738769531,296.9772644042969,284.8587646484375,1.0,0.4950757920742035,0.3822350203990936,0.3822350203990936,1.0,1.0,-2.462606191635132,0.6517977714538574,1.8108084201812744,0.096656821668148,0.8654575943946838,0.8654575943946838,0.0,142.10264587402344,120.0,38435.51953125,0.0,1446.21728515625,1.0,280.9597473144531,283.4642639160156,295.2260437011719,297.79156494140625,293.1499938964844,293.1499938964844,280.95001220703125,38596.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048506379127502,1.0,0.0,0.0,3.666247606277466,3.666272401809693,8.968852966972918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.87548828125,0.0,1570.8360595703125,1895.4371337890625,0.0,2515.855712890625,0.9097151160240172,1.0,0.0,3.0,1.0,0.0
17866320,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.74276202917099,0.2617372274398803,0.2395778149366378,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8648595213890076,0.4201032221317291,0.4016389846801758,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.979563534259796,0.6006534695625305,0.4218365550041199,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7946323752403259,0.3219712376594543,0.309083491563797,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.614709734916687,0.1458414793014526,0.6768834590911865,284.85968017578125,284.95001220703125,297.7351379394531,292.1822814941406,297.17828369140625,296.9769287109375,284.8604736328125,1.0,0.4941993057727813,0.3823561072349548,0.3823561072349548,1.0,1.0,-2.45981240272522,0.6511102914810181,1.8087021112442017,0.0965908914804458,0.8613084554672241,0.8613084554672241,0.0,141.3380126953125,108.0,38367.28515625,0.0,1439.4395751953125,1.0,280.9573669433594,283.4671936035156,295.2207336425781,297.7799377441406,293.1499938964844,293.1499938964844,281.25,38954.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051523566246033,1.0,0.0,0.0,3.6509814262390137,3.651005983352661,8.894315328689117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.74462890625,0.0,1556.371826171875,1895.4371337890625,0.0,2518.625,0.9068604707717896,1.0,0.0,3.0,1.0,0.0
17866380,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7515453696250916,0.2592900693416595,0.2367538064718246,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8760435581207275,0.4163102209568023,0.3974065482616424,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9909173250198364,0.5967676043510437,0.418528288602829,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8050375580787659,0.3190490901470184,0.3057326674461365,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6208799481391907,0.1436232775449752,0.6646290421485901,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1659240722656,296.9765930175781,284.99188232421875,1.0,0.4829798936843872,0.3838697969913482,0.3838697969913482,1.0,1.0,-2.428605556488037,0.6437662243843079,1.7848392724990845,0.0960788950324058,0.9570069313049316,0.9570069313049316,0.0,130.85423278808594,96.0,37154.48046875,0.0,1356.63818359375,1.0,281.2430725097656,283.6221923828125,295.1148986816406,297.5431213378906,293.1499938964844,293.1499938964844,280.95001220703125,33565.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919201254844666,1.0,0.0,0.0,3.7356152534484863,3.735639572143554,9.311455073657272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.87451171875,0.0,1611.880859375,1895.4371337890625,0.0,2397.79443359375,0.9226040840148926,1.0,0.0,3.0,1.0,0.0
17866440,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7515453696250916,0.2592900693416595,0.2367538064718246,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8760435581207275,0.4163102209568023,0.3974065482616424,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9909173250198364,0.5967676043510437,0.418528288602829,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8050375580787659,0.3190490901470184,0.3057326674461365,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6208799481391907,0.1436232775449752,0.6646290421485901,284.9945373535156,284.95001220703125,297.6883850097656,292.1597900390625,297.1659240722656,296.9765930175781,284.99188232421875,1.0,0.4829798936843872,0.3838697969913482,0.3838697969913482,1.0,1.0,-2.428605556488037,0.6437662243843079,1.7848392724990845,0.0960788950324058,0.9570069313049316,0.9570069313049316,0.0,130.85423278808594,96.0,37154.48046875,0.0,1356.63818359375,1.0,281.2430725097656,283.6221923828125,295.1148986816406,297.5431213378906,293.1499938964844,293.1499938964844,280.95001220703125,33565.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919201254844666,1.0,0.0,0.0,3.7356152534484863,3.735639572143554,9.311455073657272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.87451171875,0.0,1611.880859375,1895.4371337890625,0.0,2397.79443359375,0.9226040840148926,1.0,0.0,3.0,1.0,0.0
17866500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7570905685424805,0.2578762769699096,0.2354812175035476,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8829519152641296,0.4142109155654907,0.3954360485076904,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9970718622207642,0.5944281220436096,0.4170164167881012,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.811234712600708,0.3174349665641784,0.3041705787181854,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6246873140335083,0.1424698084592819,0.658839762210846,284.8428649902344,284.95001220703125,297.66510009765625,292.14892578125,297.1595458984375,296.9761657714844,284.8329467773437,1.0,0.4772279262542724,0.3846266269683838,0.3846266269683838,1.0,1.0,-2.41406512260437,0.6404306292533875,1.773634433746338,0.0959930196404457,0.8482378125190735,0.8482378125190735,0.0,125.3514633178711,96.0,37775.0,0.0,1316.17236328125,1.0,280.995849609375,283.4540100097656,295.1770324707031,297.7342529296875,293.1499938964844,293.1499938964844,280.95001220703125,38389.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985015511512756,1.0,0.0,0.0,3.6894240379333496,3.689448833465576,9.082605174626224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.99169921875,0.0,1595.5460205078125,1895.4371337890625,0.0,2457.732666015625,0.9129821062088012,1.0,0.0,3.0,1.0,0.0
